time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8490870594978333,0.3439227044582367,0.311127245426178,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.5733805298805237,0.5327117443084717,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9807802438735962,0.5225077271461487,0.3655458986759186,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.92923504114151,0.4471564590930938,0.4245375692844391,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7375572919845581,0.2220316380262375,1.00971519947052,284.9457702636719,284.95001220703125,303.1128845214844,297.04400634765625,299.7312927246094,295.2515563964844,284.9458923339844,1.0,0.5859953761100769,0.6011894345283508,0.6011894345283508,1.0,1.0,-3.174415111541748,1.3382164239883425,1.836198568344116,0.6211864352226257,0.9685348272323608,0.9685348272323608,0.0,141.65834045410156,146.0,78372.3046875,0.0,2587.0537109375,1.0,278.1499938964844,282.9284362792969,300.0483093261719,305.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36233.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863508939743042,1.0,0.0,0.0,3.919806480407715,3.919833183288574,1.0252329047943931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.5244140625,0.0,1856.4439697265625,1895.4371337890625,0.0,3061.91796875,0.9660432934761048,1.0,0.0,3.0,1.0,0.0
17763660,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8481237292289734,0.3443972766399383,0.3115792870521545,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.5748851895332336,0.5353753566741943,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9805111289024352,0.5246030688285828,0.3670328557491302,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9281928539276124,0.4480796754360199,0.4254333674907684,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7367482781410217,0.222322016954422,1.0111799240112305,284.9482727050781,284.95001220703125,303.0658874511719,297.0055236816406,299.704833984375,295.2490234375,284.9483947753906,1.0,0.5877978801727295,0.5985259413719177,0.5985259413719177,1.0,1.0,-3.182786226272583,1.338987112045288,1.843799114227295,0.6200413107872009,0.9686035513877868,0.9686035513877868,0.0,142.7646942138672,149.0,78297.2890625,0.0,2609.58447265625,1.0,278.1499938964844,282.9301452636719,300.01080322265625,305.1126708984375,293.1499938964844,293.1499938964844,278.1499938964844,36147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646162152290344,1.0,0.0,0.0,3.914689540863037,3.914716243743897,1.0225578535028037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.9072265625,0.0,1849.2509765625,1895.4371337890625,0.0,3072.304931640625,0.9648424386978148,1.0,0.0,3.0,1.0,0.0
17763720,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8481237292289734,0.3443972766399383,0.3115792870521545,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.5748851895332336,0.5353753566741943,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9805111289024352,0.5246030688285828,0.3670328557491302,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9281928539276124,0.4480796754360199,0.4254333674907684,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7367482781410217,0.222322016954422,1.0111799240112305,284.9482727050781,284.95001220703125,303.0658874511719,297.0055236816406,299.704833984375,295.2490234375,284.9483947753906,1.0,0.5877978801727295,0.5985259413719177,0.5985259413719177,1.0,1.0,-3.182786226272583,1.338987112045288,1.843799114227295,0.6200413107872009,0.9686035513877868,0.9686035513877868,0.0,142.7646942138672,149.0,78297.2890625,0.0,2609.58447265625,1.0,278.1499938964844,282.9301452636719,300.01080322265625,305.1126708984375,293.1499938964844,293.1499938964844,278.1499938964844,36147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646162152290344,1.0,0.0,0.0,3.914689540863037,3.914716243743897,1.0225578535028037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.9072265625,0.0,1849.2509765625,1895.4371337890625,0.0,3072.304931640625,0.9648424386978148,1.0,0.0,3.0,1.0,0.0
17763780,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8463060855865479,0.3448486328125,0.312033861875534,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.5757479667663574,0.5397627949714661,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9792848825454712,0.5266419649124146,0.3684892058372497,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9260069131851196,0.448980838060379,0.4263327717781067,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7352125644683838,0.2225846052169799,1.012618064880371,284.9500732421875,284.95001220703125,303.0138854980469,296.96356201171875,299.67510986328125,295.2442932128906,284.9501953125,1.0,0.5901868343353271,0.5958624482154846,0.5958624482154846,1.0,1.0,-3.193166732788086,1.3405897617340088,1.852576851844788,0.6193040013313293,0.9695963263511658,0.9695963263511658,0.0,144.4580078125,152.0,78269.40625,0.0,2639.423095703125,1.0,278.1499938964844,282.9306945800781,299.97003173828125,305.0694274902344,293.1499938964844,293.1499938964844,278.1499938964844,36062.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659839630126953,1.0,0.0,0.0,3.912895917892456,3.912922620773315,1.0216210739599774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.34375,0.0,1846.29833984375,1895.4371337890625,0.0,3085.13623046875,0.9643858671188354,1.0,0.0,3.0,1.0,0.0
17763840,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8463060855865479,0.3448486328125,0.312033861875534,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.5757479667663574,0.5397627949714661,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9792848825454712,0.5266419649124146,0.3684892058372497,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9260069131851196,0.448980838060379,0.4263327717781067,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7352125644683838,0.2225846052169799,1.012618064880371,284.9500732421875,284.95001220703125,303.0138854980469,296.96356201171875,299.67510986328125,295.2442932128906,284.9501953125,1.0,0.5901868343353271,0.5958624482154846,0.5958624482154846,1.0,1.0,-3.193166732788086,1.3405897617340088,1.852576851844788,0.6193040013313293,0.9695963263511658,0.9695963263511658,0.0,144.4580078125,152.0,78269.40625,0.0,2639.423095703125,1.0,278.1499938964844,282.9306945800781,299.97003173828125,305.0694274902344,293.1499938964844,293.1499938964844,278.1499938964844,36062.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659839630126953,1.0,0.0,0.0,3.912895917892456,3.912922620773315,1.0216210739599774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.34375,0.0,1846.29833984375,1895.4371337890625,0.0,3085.13623046875,0.9643858671188354,1.0,0.0,3.0,1.0,0.0
17763900,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8451296091079712,0.3450610935688019,0.3122566044330597,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.5759481191635132,0.5424004197120667,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9783648252487184,0.5276439785957336,0.3692092597484588,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9245538115501404,0.449418306350708,0.4267778396606445,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7342169880867004,0.2227042913436889,1.0133172273635864,284.9505920410156,284.95001220703125,302.9862670898437,296.94146728515625,299.6592102050781,295.2413024902344,284.95068359375,1.0,0.5915291905403137,0.5945307016372681,0.5945307016372681,1.0,1.0,-3.198729991912842,1.3415298461914062,1.8572001457214355,0.6190017461776733,0.9701382517814636,0.9701382517814636,0.0,145.485595703125,152.0,78265.0390625,0.0,2656.239501953125,1.0,278.1499938964844,282.9305419921875,299.9484558105469,305.04736328125,293.1499938964844,293.1499938964844,278.1499938964844,36030.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667481541633606,1.0,0.0,0.0,3.9128341674804688,3.912860870361328,1.021588900584902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.302734375,0.0,1845.9647216796875,1895.4371337890625,0.0,3092.305419921875,0.9643505811691284,1.0,0.0,3.0,1.0,0.0
17763960,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8436743021011353,0.3452611565589905,0.3124761283397674,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.5760594606399536,0.5447487831115723,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9771209359169006,0.5286332368850708,0.3699259459972381,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9227256774902344,0.4498432874679565,0.4272195696830749,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7329853773117065,0.2228142768144607,1.0140095949172974,284.95050048828125,284.95001220703125,302.9576416015625,296.9186706542969,299.6426086425781,295.2381286621094,284.9505310058594,1.0,0.5929025411605835,0.5930964350700378,0.5930964350700378,1.0,1.0,-3.203895330429077,1.3421562910079956,1.861739158630371,0.618491530418396,0.9702203273773192,0.9702203273773192,0.0,146.67266845703125,155.0,78251.3046875,0.0,2673.209716796875,1.0,278.1499938964844,282.9299621582031,299.92608642578125,305.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36018.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675426840782166,1.0,0.0,0.0,3.912679433822632,3.912706136703491,1.021508069243282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.4755859375,0.0,1845.667236328125,1895.4371337890625,0.0,3099.7587890625,0.9643027782440186,1.0,0.0,3.0,1.0,0.0
17764020,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.839520275592804,0.3456145226955414,0.3129113614559173,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9960106611251832,0.5763099193572998,0.5460178852081299,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.973128080368042,0.5305668115615845,0.3713565468788147,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9174087643623352,0.4506473541259765,0.428099662065506,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7294657826423645,0.2230017185211181,1.0154199600219729,284.9472351074219,284.95001220703125,302.8978576660156,296.8713073730469,299.6083068847656,295.23223876953125,284.9471130371094,1.0,0.5955156087875366,0.5902279019355774,0.5902279019355774,1.0,1.0,-3.210627555847168,1.3417128324508667,1.868914604187012,0.6166380643844604,0.9673752784729004,0.9673752784729004,0.0,149.717041015625,158.0,78146.484375,0.0,2703.27978515625,1.0,278.1499938964844,282.927001953125,299.8791198730469,304.9725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36094.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691497445106506,1.0,0.0,0.0,3.909937858581543,3.9099645614624015,1.02007709301688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.9921875,0.0,1842.8072509765625,1895.4371337890625,0.0,3114.834716796875,0.9637035727500916,1.0,0.0,3.0,1.0,0.0
17764080,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.839520275592804,0.3456145226955414,0.3129113614559173,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9960106611251832,0.5763099193572998,0.5460178852081299,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.973128080368042,0.5305668115615845,0.3713565468788147,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9174087643623352,0.4506473541259765,0.428099662065506,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7294657826423645,0.2230017185211181,1.0154199600219729,284.9472351074219,284.95001220703125,302.8978576660156,296.8713073730469,299.6083068847656,295.23223876953125,284.9471130371094,1.0,0.5955156087875366,0.5902279019355774,0.5902279019355774,1.0,1.0,-3.210627555847168,1.3417128324508667,1.868914604187012,0.6166380643844604,0.9673752784729004,0.9673752784729004,0.0,149.717041015625,158.0,78146.484375,0.0,2703.27978515625,1.0,278.1499938964844,282.927001953125,299.8791198730469,304.9725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36094.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691497445106506,1.0,0.0,0.0,3.909937858581543,3.9099645614624015,1.02007709301688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.9921875,0.0,1842.8072509765625,1895.4371337890625,0.0,3114.834716796875,0.9637035727500916,1.0,0.0,3.0,1.0,0.0
17764140,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8352869749069214,0.3459137976169586,0.313295841217041,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9918826818466188,0.5767937302589417,0.546546459197998,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.968871772289276,0.5324617028236389,0.372756153345108,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.912051260471344,0.4513935148715973,0.4289243519306183,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7258539795875549,0.2231642603874206,1.0167075395584106,284.945068359375,284.95001220703125,302.83526611328125,296.8219299316406,299.57354736328125,295.2277526855469,284.94500732421875,1.0,0.5980091691017151,0.5873593688011169,0.5873593688011169,1.0,1.0,-3.2160117626190186,1.340598464012146,1.8754132986068728,0.6143483519554138,0.9629397988319396,0.9629397988319396,0.0,152.85556030273438,161.0,77971.7265625,0.0,2731.367919921875,1.0,278.1499938964844,282.9261779785156,299.8291320800781,304.9113464355469,293.1499938964844,293.1499938964844,278.1499938964844,36203.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705627918243408,1.0,0.0,0.0,3.901735544204712,3.901762008666992,1.0158016721106833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.0087890625,0.0,1833.314453125,1895.4371337890625,0.0,3128.090087890625,0.9619278311729432,1.0,0.0,3.0,1.0,0.0
17764200,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8352869749069214,0.3459137976169586,0.313295841217041,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9918826818466188,0.5767937302589417,0.546546459197998,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.968871772289276,0.5324617028236389,0.372756153345108,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.912051260471344,0.4513935148715973,0.4289243519306183,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7258539795875549,0.2231642603874206,1.0167075395584106,284.945068359375,284.95001220703125,302.83526611328125,296.8219299316406,299.57354736328125,295.2277526855469,284.94500732421875,1.0,0.5980091691017151,0.5873593688011169,0.5873593688011169,1.0,1.0,-3.2160117626190186,1.340598464012146,1.8754132986068728,0.6143483519554138,0.9629397988319396,0.9629397988319396,0.0,152.85556030273438,161.0,77971.7265625,0.0,2731.367919921875,1.0,278.1499938964844,282.9261779785156,299.8291320800781,304.9113464355469,293.1499938964844,293.1499938964844,278.1499938964844,36203.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705627918243408,1.0,0.0,0.0,3.901735544204712,3.901762008666992,1.0158016721106833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.0087890625,0.0,1833.314453125,1895.4371337890625,0.0,3128.090087890625,0.9619278311729432,1.0,0.0,3.0,1.0,0.0
17764260,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8312866687774658,0.346188873052597,0.3136537373065948,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9878066778182985,0.5773471593856812,0.5471619963645935,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9647449254989624,0.5343580842018127,0.3741513192653656,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9071261286735536,0.4521086513996124,0.4297150373458862,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7224040031433105,0.2233171761035919,1.0179375410079956,284.9443664550781,284.95001220703125,302.7705993652344,296.7710266113281,299.5387268066406,295.2241516113281,284.9443664550781,1.0,0.6004578471183777,0.584632158279419,0.584632158279419,1.0,1.0,-3.22128963470459,1.3395321369171145,1.881757497787476,0.6121395826339722,0.9587771892547609,0.9587771892547609,0.0,155.95095825195312,164.0,77776.6328125,0.0,2759.14453125,1.0,278.1499938964844,282.9267883300781,299.7777709960937,304.84686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36264.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718814849853516,1.0,0.0,0.0,3.89140510559082,3.8914315700531006,1.0104298553414992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.6875,0.0,1820.8077392578125,1895.4371337890625,0.0,3140.459228515625,0.9596437215805054,1.0,0.0,3.0,1.0,0.0
17764320,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8312866687774658,0.346188873052597,0.3136537373065948,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9878066778182985,0.5773471593856812,0.5471619963645935,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9647449254989624,0.5343580842018127,0.3741513192653656,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9071261286735536,0.4521086513996124,0.4297150373458862,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7224040031433105,0.2233171761035919,1.0179375410079956,284.9443664550781,284.95001220703125,302.7705993652344,296.7710266113281,299.5387268066406,295.2241516113281,284.9443664550781,1.0,0.6004578471183777,0.584632158279419,0.584632158279419,1.0,1.0,-3.22128963470459,1.3395321369171145,1.881757497787476,0.6121395826339722,0.9587771892547609,0.9587771892547609,0.0,155.95095825195312,164.0,77776.6328125,0.0,2759.14453125,1.0,278.1499938964844,282.9267883300781,299.7777709960937,304.84686279296875,293.1499938964844,293.1499938964844,278.1499938964844,36264.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718814849853516,1.0,0.0,0.0,3.89140510559082,3.8914315700531006,1.0104298553414992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.6875,0.0,1820.8077392578125,1895.4371337890625,0.0,3140.459228515625,0.9596437215805054,1.0,0.0,3.0,1.0,0.0
17764380,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.82746821641922,0.3464385569095611,0.3139880001544952,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9837433695793152,0.5779102444648743,0.547798216342926,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.960734724998474,0.5362658500671387,0.3755522072315216,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9026246666908264,0.4527918696403503,0.4304746389389038,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7190658450126648,0.2234605401754379,1.0191197395324707,284.9442138671875,284.95001220703125,302.7045288085937,296.7191162109375,299.50372314453125,295.22119140625,284.9442443847656,1.0,0.6028725504875183,0.581904947757721,0.581904947757721,1.0,1.0,-3.2264766693115234,1.33836030960083,1.8881163597106927,0.6098523139953613,0.9548361897468568,0.9548361897468568,0.0,159.0192108154297,167.0,77567.8203125,0.0,2786.67236328125,1.0,278.1499938964844,282.927978515625,299.7255249023437,304.7803649902344,293.1499938964844,293.1499938964844,278.1499938964844,36296.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731410503387451,1.0,0.0,0.0,3.8799641132354736,3.879990577697754,1.0044971077149969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.203125,0.0,1806.7431640625,1895.4371337890625,0.0,3152.273193359375,0.9570906162261964,1.0,0.0,3.0,1.0,0.0
17764440,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.82746821641922,0.3464385569095611,0.3139880001544952,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9837433695793152,0.5779102444648743,0.547798216342926,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.960734724998474,0.5362658500671387,0.3755522072315216,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9026246666908264,0.4527918696403503,0.4304746389389038,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7190658450126648,0.2234605401754379,1.0191197395324707,284.9442138671875,284.95001220703125,302.7045288085937,296.7191162109375,299.50372314453125,295.22119140625,284.9442443847656,1.0,0.6028725504875183,0.581904947757721,0.581904947757721,1.0,1.0,-3.2264766693115234,1.33836030960083,1.8881163597106927,0.6098523139953613,0.9548361897468568,0.9548361897468568,0.0,159.0192108154297,167.0,77567.8203125,0.0,2786.67236328125,1.0,278.1499938964844,282.927978515625,299.7255249023437,304.7803649902344,293.1499938964844,293.1499938964844,278.1499938964844,36296.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731410503387451,1.0,0.0,0.0,3.8799641132354736,3.879990577697754,1.0044971077149969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.203125,0.0,1806.7431640625,1895.4371337890625,0.0,3152.273193359375,0.9570906162261964,1.0,0.0,3.0,1.0,0.0
17764500,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8256093859672546,0.346554547548294,0.314147412776947,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.981703519821167,0.5781863331794739,0.5481132864952087,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.958763062953949,0.5372247695922852,0.3762557804584503,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9004907608032227,0.4531228244304657,0.4308445453643799,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7174214124679565,0.2235292047262191,1.0196969509124756,284.9442138671875,284.95001220703125,302.6712341308594,296.69293212890625,299.4862060546875,295.2198181152344,284.9442443847656,1.0,0.604070246219635,0.5805413722991943,0.5805413722991943,1.0,1.0,-3.229031801223755,1.3377307653427124,1.891301155090332,0.6086755394935608,0.9529056549072266,0.9529056549072266,0.0,160.55023193359375,167.0,77460.3203125,0.0,2800.372802734375,1.0,278.1499938964844,282.9286499023437,299.69921875,304.7467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36308.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873760998249054,1.0,0.0,0.0,3.8740413188934326,3.874067783355713,1.0014327926910482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.521484375,0.0,1799.4521484375,1895.4371337890625,0.0,3158.087646484375,0.955764651298523,1.0,0.0,3.0,1.0,0.0
17764560,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8237792253494263,0.346663624048233,0.3143006563186645,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.979658305644989,0.5784564018249512,0.5484237670898438,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9568154811859132,0.5381884574890137,0.3769623935222626,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8983940482139587,0.4534453749656677,0.431206613779068,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7157886028289795,0.2235955148935318,1.020263671875,284.9442443847656,284.95001220703125,302.6378479003906,296.6666564941406,299.46881103515625,295.2185974121094,284.9442749023437,1.0,0.605260968208313,0.5792263746261597,0.5792263746261597,1.0,1.0,-3.2315561771392822,1.3371295928955078,1.894426703453064,0.6075350046157837,0.9510303735733032,0.9510303735733032,0.0,162.07899475097656,170.0,77351.8984375,0.0,2814.016845703125,1.0,278.1499938964844,282.92938232421875,299.6728820800781,304.7128601074219,293.1499938964844,293.1499938964844,278.1499938964844,36316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743703365325928,1.0,0.0,0.0,3.868029832839966,3.868056058883667,9.983272093450068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.7431640625,0.0,1792.04296875,1895.4371337890625,0.0,3163.802001953125,0.9544171094894408,1.0,0.0,3.0,1.0,0.0
17764620,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8201864957809448,0.3468560576438904,0.3145846128463745,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9755471348762512,0.5789689421653748,0.5490211248397827,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9529950022697448,0.5401361584663391,0.3783888220787048,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8943008780479431,0.4540598392486572,0.4319023787975311,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7125399112701416,0.2237199693918228,1.0213602781295776,284.94439697265625,284.95001220703125,302.5712280273437,296.6141357421875,299.4343566894531,295.2164001464844,284.94439697265625,1.0,0.6076191663742065,0.5765963792800903,0.5765963792800903,1.0,1.0,-3.236488103866577,1.335832595825195,1.9006555080413816,0.6051891446113586,0.947382390499115,0.947382390499115,0.0,165.13133239746094,173.0,77131.53125,0.0,2841.0947265625,1.0,278.1499938964844,282.93084716796875,299.6202087402344,304.6449279785156,293.1499938964844,293.1499938964844,278.1499938964844,36324.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755556344985962,1.0,0.0,0.0,3.855821132659912,3.855847358703613,9.920350976244665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.9013671875,0.0,1777.003662109375,1895.4371337890625,0.0,3174.917236328125,0.9516765475273132,1.0,0.0,3.0,1.0,0.0
17764680,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8201864957809448,0.3468560576438904,0.3145846128463745,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9755471348762512,0.5789689421653748,0.5490211248397827,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9529950022697448,0.5401361584663391,0.3783888220787048,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8943008780479431,0.4540598392486572,0.4319023787975311,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7125399112701416,0.2237199693918228,1.0213602781295776,284.94439697265625,284.95001220703125,302.5712280273437,296.6141357421875,299.4343566894531,295.2164001464844,284.94439697265625,1.0,0.6076191663742065,0.5765963792800903,0.5765963792800903,1.0,1.0,-3.236488103866577,1.335832595825195,1.9006555080413816,0.6051891446113586,0.947382390499115,0.947382390499115,0.0,165.13133239746094,173.0,77131.53125,0.0,2841.0947265625,1.0,278.1499938964844,282.93084716796875,299.6202087402344,304.6449279785156,293.1499938964844,293.1499938964844,278.1499938964844,36324.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755556344985962,1.0,0.0,0.0,3.855821132659912,3.855847358703613,9.920350976244665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.9013671875,0.0,1777.003662109375,1895.4371337890625,0.0,3174.917236328125,0.9516765475273132,1.0,0.0,3.0,1.0,0.0
17764740,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8166629076004028,0.3470226526260376,0.3148459494113922,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9714082479476928,0.5794510245323181,0.5495914816856384,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9492667317390442,0.5421074032783508,0.3798307776451111,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.890333890914917,0.454643577337265,0.4325698912143707,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7092882394790649,0.223836600780487,1.0224230289459229,284.94451904296875,284.95001220703125,302.5054016113281,296.5620422363281,299.4003601074219,295.2144775390625,284.9445495605469,1.0,0.6099545955657959,0.5739663243293762,0.5739663243293762,1.0,1.0,-3.2413017749786377,1.3344165086746216,1.9068851470947263,0.6027535200119019,0.9438170790672302,0.9438170790672302,0.0,168.18408203125,176.0,76908.875,0.0,2868.009765625,1.0,278.1499938964844,282.93231201171875,299.5679016113281,304.5771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766928911209106,1.0,0.0,0.0,3.8435075283050537,3.843533515930176,9.85709107226285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.115234375,0.0,1761.899658203125,1895.4371337890625,0.0,3185.580322265625,0.9489092230796814,1.0,0.0,3.0,1.0,0.0
17764800,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8166629076004028,0.3470226526260376,0.3148459494113922,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9714082479476928,0.5794510245323181,0.5495914816856384,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9492667317390442,0.5421074032783508,0.3798307776451111,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.890333890914917,0.454643577337265,0.4325698912143707,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7092882394790649,0.223836600780487,1.0224230289459229,284.94451904296875,284.95001220703125,302.5054016113281,296.5620422363281,299.4003601074219,295.2144775390625,284.9445495605469,1.0,0.6099545955657959,0.5739663243293762,0.5739663243293762,1.0,1.0,-3.2413017749786377,1.3344165086746216,1.9068851470947263,0.6027535200119019,0.9438170790672302,0.9438170790672302,0.0,168.18408203125,176.0,76908.875,0.0,2868.009765625,1.0,278.1499938964844,282.93231201171875,299.5679016113281,304.5771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766928911209106,1.0,0.0,0.0,3.8435075283050537,3.843533515930176,9.85709107226285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.115234375,0.0,1761.899658203125,1895.4371337890625,0.0,3185.580322265625,0.9489092230796814,1.0,0.0,3.0,1.0,0.0
17764860,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8131849765777588,0.3471530377864837,0.3150762021541595,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9672576189041138,0.5799043774604797,0.5501340627670288,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9456687569618224,0.5441461801528931,0.3813135623931885,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8864885568618774,0.4551849067211151,0.433199018239975,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7060441374778748,0.2239449173212051,1.023447871208191,284.9446716308594,284.95001220703125,302.44110107421875,296.5108337402344,299.3672180175781,295.2130126953125,284.9447021484375,1.0,0.6122666001319885,0.571293294429779,0.571293294429779,1.0,1.0,-3.2460031509399414,1.332826018333435,1.913177251815796,0.6001716256141663,0.9403821229934692,0.9403821229934692,0.0,171.23233032226562,179.0,76685.90625,0.0,2894.740966796875,1.0,278.1499938964844,282.93377685546875,299.5165405273437,304.51007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36331.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777739405632019,1.0,0.0,0.0,3.831204414367676,3.831230401992798,9.794086963665904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.904296875,0.0,1746.8668212890625,1895.4371337890625,0.0,3195.71533203125,0.946143388748169,1.0,0.0,3.0,1.0,0.0
17764920,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8131849765777588,0.3471530377864837,0.3150762021541595,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9672576189041138,0.5799043774604797,0.5501340627670288,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9456687569618224,0.5441461801528931,0.3813135623931885,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8864885568618774,0.4551849067211151,0.433199018239975,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7060441374778748,0.2239449173212051,1.023447871208191,284.9446716308594,284.95001220703125,302.44110107421875,296.5108337402344,299.3672180175781,295.2130126953125,284.9447021484375,1.0,0.6122666001319885,0.571293294429779,0.571293294429779,1.0,1.0,-3.2460031509399414,1.332826018333435,1.913177251815796,0.6001716256141663,0.9403821229934692,0.9403821229934692,0.0,171.23233032226562,179.0,76685.90625,0.0,2894.740966796875,1.0,278.1499938964844,282.93377685546875,299.5165405273437,304.51007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36331.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777739405632019,1.0,0.0,0.0,3.831204414367676,3.831230401992798,9.794086963665904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.904296875,0.0,1746.8668212890625,1895.4371337890625,0.0,3195.71533203125,0.946143388748169,1.0,0.0,3.0,1.0,0.0
17764980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8097323179244995,0.3472502529621124,0.3152785301208496,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9631131887435912,0.5803462862968445,0.5506631731987,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.942221462726593,0.5462806224822998,0.3828527927398681,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8827626705169678,0.4556869268417358,0.4337934255599975,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7028852105140686,0.2240478694438934,1.0244474411010742,284.9449157714844,284.95001220703125,302.3790283203125,296.4610900878906,299.33514404296875,295.2119445800781,284.9449462890625,1.0,0.6145627498626709,0.5686202645301819,0.5686202645301819,1.0,1.0,-3.2506489753723145,1.331139326095581,1.919509530067444,0.5975079536437988,0.9371087551116944,0.9371087551116944,0.0,174.2777099609375,182.0,76465.453125,0.0,2921.41455078125,1.0,278.1499938964844,282.9352111816406,299.4662475585937,304.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,36328.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787691593170166,1.0,0.0,0.0,3.8190436363220215,3.819069385528565,9.732009402796391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.75390625,0.0,1732.067138671875,1895.4371337890625,0.0,3205.044677734375,0.9434073567390442,1.0,0.0,3.0,1.0,0.0
17765040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8097323179244995,0.3472502529621124,0.3152785301208496,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9631131887435912,0.5803462862968445,0.5506631731987,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.942221462726593,0.5462806224822998,0.3828527927398681,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8827626705169678,0.4556869268417358,0.4337934255599975,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7028852105140686,0.2240478694438934,1.0244474411010742,284.9449157714844,284.95001220703125,302.3790283203125,296.4610900878906,299.33514404296875,295.2119445800781,284.9449462890625,1.0,0.6145627498626709,0.5686202645301819,0.5686202645301819,1.0,1.0,-3.2506489753723145,1.331139326095581,1.919509530067444,0.5975079536437988,0.9371087551116944,0.9371087551116944,0.0,174.2777099609375,182.0,76465.453125,0.0,2921.41455078125,1.0,278.1499938964844,282.9352111816406,299.4662475585937,304.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,36328.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787691593170166,1.0,0.0,0.0,3.8190436363220215,3.819069385528565,9.732009402796391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.75390625,0.0,1732.067138671875,1895.4371337890625,0.0,3205.044677734375,0.9434073567390442,1.0,0.0,3.0,1.0,0.0
17765100,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8080072402954102,0.3472825586795807,0.3153648674488067,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9610490798950196,0.5805603265762329,0.5509212017059326,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9405704140663148,0.5473952889442444,0.3836551308631897,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8809421062469482,0.4559177458286285,0.4340716004371643,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7013408541679382,0.2240968644618988,1.024935007095337,284.945068359375,284.95001220703125,302.3490600585937,296.4368591308594,299.3197937011719,295.2116394042969,284.9450988769531,1.0,0.6157037615776062,0.5672837495803833,0.5672837495803833,1.0,1.0,-3.2529489994049072,1.3302596807479858,1.9226893186569207,0.5961459279060364,0.9355831146240234,0.9355831146240234,0.0,175.79684448242188,182.0,76358.015625,0.0,2934.710205078125,1.0,278.1499938964844,282.9359130859375,299.44189453125,304.4120483398437,293.1499938964844,293.1499938964844,278.1499938964844,36324.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792442679405212,1.0,0.0,0.0,3.813120126724243,3.813145875930786,9.70184373727534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.50390625,0.0,1724.8656005859375,1895.4371337890625,0.0,3209.49755859375,0.9420738816261292,1.0,0.0,3.0,1.0,0.0
17765160,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8062779903411865,0.3473066687583923,0.3154433667659759,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9589870572090148,0.580766499042511,0.55117267370224,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9389582872390748,0.548528790473938,0.3844723999500274,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8791474103927612,0.4561377763748169,0.434339165687561,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6998172998428345,0.2241443395614624,1.0254157781600952,284.9452514648437,284.95001220703125,302.3199157714844,296.4132080078125,299.3049011230469,295.2113952636719,284.9452819824219,1.0,0.616840124130249,0.565982460975647,0.565982460975647,1.0,1.0,-3.2552287578582764,1.3294005393981934,1.9258280992507928,0.5948097705841064,0.9341363310813904,0.9341363310813904,0.0,177.31541442871094,185.0,76253.4375,0.0,2947.977294921875,1.0,278.1499938964844,282.93658447265625,299.4181213378906,304.38067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36317.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87970370054245,1.0,0.0,0.0,3.807353019714356,3.8073785305023193,9.672518217485049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.96875,0.0,1717.860595703125,1895.4371337890625,0.0,3213.8037109375,0.9407745003700256,1.0,0.0,3.0,1.0,0.0
17765220,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8028305172920227,0.3473343849182129,0.3155813217163086,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.954870879650116,0.5811564922332764,0.5516565442085266,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.935838222503662,0.5508405566215515,0.3861413598060608,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8756341338157654,0.4565510749816894,0.4348483681678772,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6968298554420471,0.2242353856563568,1.0263601541519165,284.94561767578125,284.95001220703125,302.2645263671875,296.3677062988281,299.2762451171875,295.21112060546875,284.9456481933594,1.0,0.6191006898880005,0.5633798241615295,0.5633798241615295,1.0,1.0,-3.259730815887451,1.3276126384735107,1.93211829662323,0.5920823216438293,0.931404709815979,0.931404709815979,0.0,180.3532867431641,188.0,76050.5234375,0.0,2974.448486328125,1.0,278.1499938964844,282.9378662109375,299.3721008300781,304.3199157714844,293.1499938964844,293.1499938964844,278.1499938964844,36303.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805407881736755,1.0,0.0,0.0,3.796218872070313,3.796244382858277,9.616029501557932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.607421875,0.0,1704.37060546875,1895.4371337890625,0.0,3221.6484375,0.9382639527320862,1.0,0.0,3.0,1.0,0.0
17765280,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8028305172920227,0.3473343849182129,0.3155813217163086,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.954870879650116,0.5811564922332764,0.5516565442085266,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.935838222503662,0.5508405566215515,0.3861413598060608,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8756341338157654,0.4565510749816894,0.4348483681678772,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6968298554420471,0.2242353856563568,1.0263601541519165,284.94561767578125,284.95001220703125,302.2645263671875,296.3677062988281,299.2762451171875,295.21112060546875,284.9456481933594,1.0,0.6191006898880005,0.5633798241615295,0.5633798241615295,1.0,1.0,-3.259730815887451,1.3276126384735107,1.93211829662323,0.5920823216438293,0.931404709815979,0.931404709815979,0.0,180.3532867431641,188.0,76050.5234375,0.0,2974.448486328125,1.0,278.1499938964844,282.9378662109375,299.3721008300781,304.3199157714844,293.1499938964844,293.1499938964844,278.1499938964844,36303.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805407881736755,1.0,0.0,0.0,3.796218872070313,3.796244382858277,9.616029501557932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.607421875,0.0,1704.37060546875,1895.4371337890625,0.0,3221.6484375,0.9382639527320862,1.0,0.0,3.0,1.0,0.0
17765340,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.79944908618927,0.3473289608955383,0.3156891167163849,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9507640600204468,0.5815009474754333,0.5520995855331421,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9328636527061462,0.5532209277153015,0.387859970331192,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8722155094146729,0.4569209218025207,0.4353159964084625,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6939195394515991,0.2243196219205856,1.0272746086120603,284.94598388671875,284.95001220703125,302.2135314941406,296.3251037597656,299.2499084472656,295.2110900878906,284.9460144042969,1.0,0.6213401556015015,0.5607771873474121,0.5607771873474121,1.0,1.0,-3.26412296295166,1.3257088661193848,1.938414096832276,0.5892669558525085,0.9289724826812744,0.9289724826812744,0.0,183.3895263671875,191.0,75861.1796875,0.0,3000.744140625,1.0,278.1499938964844,282.9389953613281,299.3294372558594,304.26324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36285.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813215494155884,1.0,0.0,0.0,3.785902976989746,3.78592848777771,9.56383928496507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.7216796875,0.0,1691.90185546875,1895.4371337890625,0.0,3228.964599609375,0.93593567609787,1.0,0.0,3.0,1.0,0.0
17765400,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.79944908618927,0.3473289608955383,0.3156891167163849,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9507640600204468,0.5815009474754333,0.5520995855331421,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9328636527061462,0.5532209277153015,0.387859970331192,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8722155094146729,0.4569209218025207,0.4353159964084625,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6939195394515991,0.2243196219205856,1.0272746086120603,284.94598388671875,284.95001220703125,302.2135314941406,296.3251037597656,299.2499084472656,295.2110900878906,284.9460144042969,1.0,0.6213401556015015,0.5607771873474121,0.5607771873474121,1.0,1.0,-3.26412296295166,1.3257088661193848,1.938414096832276,0.5892669558525085,0.9289724826812744,0.9289724826812744,0.0,183.3895263671875,191.0,75861.1796875,0.0,3000.744140625,1.0,278.1499938964844,282.9389953613281,299.3294372558594,304.26324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36285.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813215494155884,1.0,0.0,0.0,3.785902976989746,3.78592848777771,9.56383928496507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.7216796875,0.0,1691.90185546875,1895.4371337890625,0.0,3228.964599609375,0.93593567609787,1.0,0.0,3.0,1.0,0.0
