time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7961384654045105,0.3472995460033417,0.3157753944396972,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9466755390167236,0.5818086266517639,0.5525090098381042,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9300189018249512,0.5556538701057434,0.3896150588989258,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8688920736312866,0.4572592675685882,0.4357539415359497,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6910837292671204,0.2243989557027816,1.028167963027954,284.9464111328125,284.95001220703125,302.16766357421875,296.2858581542969,299.2256774902344,295.2112121582031,284.9464416503906,1.0,0.6235629320144653,0.5582592487335205,0.5582592487335205,1.0,1.0,-3.268430233001709,1.323823094367981,1.944607138633728,0.5864909291267395,0.9268305897712708,0.9268305897712708,0.0,186.4276885986328,194.0,75685.65625,0.0,3026.9365234375,1.0,278.1499938964844,282.9399719238281,299.2896728515625,304.21026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36263.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819724321365356,1.0,0.0,0.0,3.776364326477051,3.776389598846436,9.515706551610492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.15234375,0.0,1680.388671875,1895.4371337890625,0.0,3235.062744140625,0.9337799549102784,1.0,0.0,3.0,1.0,0.0
17765520,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7961384654045105,0.3472995460033417,0.3157753944396972,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9466755390167236,0.5818086266517639,0.5525090098381042,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9300189018249512,0.5556538701057434,0.3896150588989258,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8688920736312866,0.4572592675685882,0.4357539415359497,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6910837292671204,0.2243989557027816,1.028167963027954,284.9464111328125,284.95001220703125,302.16766357421875,296.2858581542969,299.2256774902344,295.2112121582031,284.9464416503906,1.0,0.6235629320144653,0.5582592487335205,0.5582592487335205,1.0,1.0,-3.268430233001709,1.323823094367981,1.944607138633728,0.5864909291267395,0.9268305897712708,0.9268305897712708,0.0,186.4276885986328,194.0,75685.65625,0.0,3026.9365234375,1.0,278.1499938964844,282.9399719238281,299.2896728515625,304.21026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36263.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819724321365356,1.0,0.0,0.0,3.776364326477051,3.776389598846436,9.515706551610492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.15234375,0.0,1680.388671875,1895.4371337890625,0.0,3235.062744140625,0.9337799549102784,1.0,0.0,3.0,1.0,0.0
17765580,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7928972840309143,0.3472435474395752,0.3158378899097442,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.942613422870636,0.582073450088501,0.5528789162635803,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.927312672138214,0.5581490397453308,0.3914127051830292,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8656601309776306,0.4575628340244293,0.4361591041088104,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6883219480514526,0.2244729846715927,1.0290377140045166,284.9468688964844,284.95001220703125,302.1276550292969,296.25048828125,299.2039794921875,295.2115478515625,284.9468994140625,1.0,0.6257674694061279,0.5557412505149841,0.5557412505149841,1.0,1.0,-3.272645235061645,1.3218367099761963,1.95080840587616,0.583638072013855,0.9250168204307556,0.9250168204307556,0.0,189.46534729003903,197.0,75527.0,0.0,3052.9931640625,1.0,278.1499938964844,282.9407958984375,299.2537841796875,304.16217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36237.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825169205665588,1.0,0.0,0.0,3.7678256034851074,3.767850875854492,9.472723832004704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.6826171875,0.0,1670.08154296875,1895.4371337890625,0.0,3240.163330078125,0.9318466186523438,1.0,0.0,3.0,1.0,0.0
17765640,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7928972840309143,0.3472435474395752,0.3158378899097442,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.942613422870636,0.582073450088501,0.5528789162635803,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.927312672138214,0.5581490397453308,0.3914127051830292,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8656601309776306,0.4575628340244293,0.4361591041088104,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6883219480514526,0.2244729846715927,1.0290377140045166,284.9468688964844,284.95001220703125,302.1276550292969,296.25048828125,299.2039794921875,295.2115478515625,284.9468994140625,1.0,0.6257674694061279,0.5557412505149841,0.5557412505149841,1.0,1.0,-3.272645235061645,1.3218367099761963,1.95080840587616,0.583638072013855,0.9250168204307556,0.9250168204307556,0.0,189.46534729003903,197.0,75527.0,0.0,3052.9931640625,1.0,278.1499938964844,282.9407958984375,299.2537841796875,304.16217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36237.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825169205665588,1.0,0.0,0.0,3.7678256034851074,3.767850875854492,9.472723832004704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.6826171875,0.0,1670.08154296875,1895.4371337890625,0.0,3240.163330078125,0.9318466186523438,1.0,0.0,3.0,1.0,0.0
17765700,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7913032174110413,0.3472078740596771,0.3158623576164245,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9405961036682128,0.5821932554244995,0.5530521869659424,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9260074496269226,0.5594155192375183,0.3923243582248688,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8640783429145813,0.4577045738697052,0.4363523423671722,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6869681477546692,0.2245085090398788,1.0294662714004517,284.9471130371094,284.95001220703125,302.1100769042969,296.23443603515625,299.1939392089844,295.2117614746094,284.9471435546875,1.0,0.6268642544746399,0.5544822812080383,0.5544822812080383,1.0,1.0,-3.274726152420044,1.3208078145980835,1.953918218612671,0.5821828246116638,0.9242079257965088,0.9242079257965088,0.0,190.9850006103516,197.0,75452.9296875,0.0,3065.99365234375,1.0,278.1499938964844,282.9411315917969,299.2370910644531,304.1396484375,293.1499938964844,293.1499938964844,278.1499938964844,36223.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882717490196228,1.0,0.0,0.0,3.763865470886232,3.7638907432556152,9.452821814193156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.7177734375,0.0,1665.3016357421875,1895.4371337890625,0.0,3242.04248046875,0.930948793888092,1.0,0.0,3.0,1.0,0.0
17765760,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7897257804870605,0.3471638262271881,0.3158791959285736,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9385880827903748,0.5822985172271729,0.5532118678092957,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247422218322754,0.5607037544250488,0.393250972032547,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8625177145004272,0.4578352272510528,0.4365350306034088,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6856328845024109,0.2245424091815948,1.0298871994018557,284.9473876953125,284.95001220703125,302.09423828125,296.219482421875,299.1849670410156,295.2120361328125,284.9474182128906,1.0,0.6279554963111877,0.5532114505767822,0.5532114505767822,1.0,1.0,-3.2767791748046875,1.3197333812713623,1.9570457935333248,0.5806893706321716,0.9235278964042664,0.9235278964042664,0.0,192.50308227539065,200.0,75385.7734375,0.0,3078.939697265625,1.0,278.1499938964844,282.94140625,299.2220153808594,304.119140625,293.1499938964844,293.1499938964844,278.1499938964844,36208.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829204440116882,1.0,0.0,0.0,3.760302782058716,3.7603278160095215,9.434935464014416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.3896484375,0.0,1660.9866943359375,1895.4371337890625,0.0,3243.943359375,0.930139422416687,1.0,0.0,3.0,1.0,0.0
17765820,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7866254448890686,0.3470558524131775,0.3158952295780182,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.934617817401886,0.5824862122535706,0.5535075664520264,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.922341287136078,0.5633691549301147,0.3951587677001953,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.859464168548584,0.4580705165863037,0.4368760585784912,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6830202341079712,0.2246071547269821,1.030714511871338,284.9479064941406,284.95001220703125,302.068115234375,296.1933288574219,299.169189453125,295.2128601074219,284.94793701171875,1.0,0.6301271915435791,0.55066978931427,0.55066978931427,1.0,1.0,-3.280853271484375,1.3175188302993774,1.9633344411849976,0.5776458382606506,0.9224334359169006,0.9224334359169006,0.0,195.5353546142578,203.0,75266.9375,0.0,3104.788330078125,1.0,278.1499938964844,282.9417724609375,299.1954040527344,304.082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36175.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832237720489502,1.0,0.0,0.0,3.754122257232666,3.754147291183472,9.40394556891988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.3701171875,0.0,1653.4730224609375,1895.4371337890625,0.0,3246.784423828125,0.9287312626838684,1.0,0.0,3.0,1.0,0.0
17765880,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7866254448890686,0.3470558524131775,0.3158952295780182,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.934617817401886,0.5824862122535706,0.5535075664520264,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.922341287136078,0.5633691549301147,0.3951587677001953,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.859464168548584,0.4580705165863037,0.4368760585784912,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6830202341079712,0.2246071547269821,1.030714511871338,284.9479064941406,284.95001220703125,302.068115234375,296.1933288574219,299.169189453125,295.2128601074219,284.94793701171875,1.0,0.6301271915435791,0.55066978931427,0.55066978931427,1.0,1.0,-3.280853271484375,1.3175188302993774,1.9633344411849976,0.5776458382606506,0.9224334359169006,0.9224334359169006,0.0,195.5353546142578,203.0,75266.9375,0.0,3104.788330078125,1.0,278.1499938964844,282.9417724609375,299.1954040527344,304.082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36175.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832237720489502,1.0,0.0,0.0,3.754122257232666,3.754147291183472,9.40394556891988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.3701171875,0.0,1653.4730224609375,1895.4371337890625,0.0,3246.784423828125,0.9287312626838684,1.0,0.0,3.0,1.0,0.0
17765940,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.783603847026825,0.3469253778457641,0.3158908784389496,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9307330250740052,0.5826621651649475,0.5537869334220886,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9201316237449646,0.5661835074424744,0.3971560895442962,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8565051555633545,0.458276093006134,0.4371890723705292,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6804885864257812,0.2246696054935455,1.031527757644653,284.94854736328125,284.95001220703125,302.04998779296875,296.1724853515625,299.1566467285156,295.2142639160156,284.9485778808594,1.0,0.632290244102478,0.5481281280517578,0.5481281280517578,1.0,1.0,-3.2849395275115967,1.315243124961853,1.969696283340454,0.5745407342910767,0.921749234199524,0.921749234199524,0.0,198.55972290039065,206.0,75169.6171875,0.0,3130.681396484375,1.0,278.1499938964844,282.9419250488281,299.1733703613281,304.0521545410156,293.1499938964844,293.1499938964844,278.1499938964844,36136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883331835269928,1.0,0.0,0.0,3.7491629123687744,3.74918794631958,9.37911636356148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.234375,0.0,1647.367431640625,1895.4371337890625,0.0,3247.796875,0.9275943636894226,1.0,0.0,3.0,1.0,0.0
17766000,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.783603847026825,0.3469253778457641,0.3158908784389496,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9307330250740052,0.5826621651649475,0.5537869334220886,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9201316237449646,0.5661835074424744,0.3971560895442962,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8565051555633545,0.458276093006134,0.4371890723705292,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6804885864257812,0.2246696054935455,1.031527757644653,284.94854736328125,284.95001220703125,302.04998779296875,296.1724853515625,299.1566467285156,295.2142639160156,284.9485778808594,1.0,0.632290244102478,0.5481281280517578,0.5481281280517578,1.0,1.0,-3.2849395275115967,1.315243124961853,1.969696283340454,0.5745407342910767,0.921749234199524,0.921749234199524,0.0,198.55972290039065,206.0,75169.6171875,0.0,3130.681396484375,1.0,278.1499938964844,282.9419250488281,299.1733703613281,304.0521545410156,293.1499938964844,293.1499938964844,278.1499938964844,36136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883331835269928,1.0,0.0,0.0,3.7491629123687744,3.74918794631958,9.37911636356148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.234375,0.0,1647.367431640625,1895.4371337890625,0.0,3247.796875,0.9275943636894226,1.0,0.0,3.0,1.0,0.0
17766060,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.780659019947052,0.3467661142349243,0.3158597946166992,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9269468784332277,0.5828118920326233,0.5540439486503601,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.918143630027771,0.5691619515419006,0.3992746770381927,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8536357283592224,0.4584427177906036,0.4374644160270691,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6780407428741455,0.2247298210859298,1.0323275327682495,284.94903564453125,284.95001220703125,302.0382995605469,296.1548156738281,299.1474609375,295.2161560058594,284.9490661621094,1.0,0.6344460248947144,0.5456724166870117,0.5456724166870117,1.0,1.0,-3.289052248001098,1.3130390644073486,1.97601330280304,0.5715744495391846,0.9213939309120178,0.9213939309120178,0.0,201.57470703125,209.0,75095.59375,0.0,3156.640380859375,1.0,278.1499938964844,282.9415283203125,299.15576171875,304.0282287597656,293.1499938964844,293.1499938964844,278.1499938964844,36100.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835117816925049,1.0,0.0,0.0,3.745807647705078,3.7458324432373047,9.36233561787958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.2412109375,0.0,1643.1695556640625,1895.4371337890625,0.0,3249.482177734375,0.9268166422843932,1.0,0.0,3.0,1.0,0.0
17766120,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.780659019947052,0.3467661142349243,0.3158597946166992,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9269468784332277,0.5828118920326233,0.5540439486503601,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.918143630027771,0.5691619515419006,0.3992746770381927,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8536357283592224,0.4584427177906036,0.4374644160270691,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6780407428741455,0.2247298210859298,1.0323275327682495,284.94903564453125,284.95001220703125,302.0382995605469,296.1548156738281,299.1474609375,295.2161560058594,284.9490661621094,1.0,0.6344460248947144,0.5456724166870117,0.5456724166870117,1.0,1.0,-3.289052248001098,1.3130390644073486,1.97601330280304,0.5715744495391846,0.9213939309120178,0.9213939309120178,0.0,201.57470703125,209.0,75095.59375,0.0,3156.640380859375,1.0,278.1499938964844,282.9415283203125,299.15576171875,304.0282287597656,293.1499938964844,293.1499938964844,278.1499938964844,36100.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835117816925049,1.0,0.0,0.0,3.745807647705078,3.7458324432373047,9.36233561787958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.2412109375,0.0,1643.1695556640625,1895.4371337890625,0.0,3249.482177734375,0.9268166422843932,1.0,0.0,3.0,1.0,0.0
17766180,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7777746915817261,0.3465780913829803,0.3158030807971954,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9232358932495116,0.5829134583473206,0.5542594790458679,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9163097739219666,0.5722379684448242,0.4014679491519928,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.850836992263794,0.4585715234279632,0.4377041459083557,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6756600737571716,0.2247859984636306,1.0331106185913086,284.9491882324219,284.95001220703125,302.0307006835937,296.1377868652344,299.1399841308594,295.2182006835937,284.94921875,1.0,0.6365906596183777,0.5432167649269104,0.5432167649269104,1.0,1.0,-3.29311203956604,1.3107421398162842,1.982369899749756,0.5686307549476624,0.9209657907485962,0.9209657907485962,0.0,204.5927581787109,212.0,75027.1640625,0.0,3182.561279296875,1.0,278.1499938964844,282.9406433105469,299.1390686035156,304.0064392089844,293.1499938964844,293.1499938964844,278.1499938964844,36081.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837893605232239,1.0,0.0,0.0,3.743109703063965,3.7431347370147705,9.348854632662552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.408203125,0.0,1639.868408203125,1895.4371337890625,0.0,3252.081787109375,0.9261961579322816,1.0,0.0,3.0,1.0,0.0
17766240,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7777746915817261,0.3465780913829803,0.3158030807971954,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9232358932495116,0.5829134583473206,0.5542594790458679,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9163097739219666,0.5722379684448242,0.4014679491519928,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.850836992263794,0.4585715234279632,0.4377041459083557,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6756600737571716,0.2247859984636306,1.0331106185913086,284.9491882324219,284.95001220703125,302.0307006835937,296.1377868652344,299.1399841308594,295.2182006835937,284.94921875,1.0,0.6365906596183777,0.5432167649269104,0.5432167649269104,1.0,1.0,-3.29311203956604,1.3107421398162842,1.982369899749756,0.5686307549476624,0.9209657907485962,0.9209657907485962,0.0,204.5927581787109,212.0,75027.1640625,0.0,3182.561279296875,1.0,278.1499938964844,282.9406433105469,299.1390686035156,304.0064392089844,293.1499938964844,293.1499938964844,278.1499938964844,36081.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837893605232239,1.0,0.0,0.0,3.743109703063965,3.7431347370147705,9.348854632662552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.408203125,0.0,1639.868408203125,1895.4371337890625,0.0,3252.081787109375,0.9261961579322816,1.0,0.0,3.0,1.0,0.0
17766300,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7763527035713196,0.3464750647544861,0.3157668113708496,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9214074015617372,0.5829472541809082,0.5543520450592041,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9154370427131652,0.5738028287887573,0.402584046125412,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8494608998298645,0.4586243033409118,0.4378131926059723,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6744913458824158,0.2248125821352005,1.033496379852295,284.94921875,284.95001220703125,302.0283508300781,296.1295166015625,299.1366577148437,295.21923828125,284.9492492675781,1.0,0.6376585364341736,0.5419889092445374,0.5419889092445374,1.0,1.0,-3.295116424560547,1.3095591068267822,1.9855574369430544,0.5671318173408508,0.9207340478897096,0.9207340478897096,0.0,206.10403442382807,212.0,74993.7890625,0.0,3195.502197265625,1.0,278.1499938964844,282.94012451171875,299.1308898925781,303.995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36074.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839348554611206,1.0,0.0,0.0,3.741865396499634,3.74189043045044,9.342640510112687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.669921875,0.0,1638.3671875,1895.4371337890625,0.0,3253.4443359375,0.9259118437767028,1.0,0.0,3.0,1.0,0.0
17766360,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7749438881874084,0.3463664352893829,0.3157255947589874,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9195983409881592,0.5829698443412781,0.5544344782829285,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.914591670036316,0.5753837823867798,0.4037117660045624,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8480997085571289,0.4586698114871979,0.4379154741764068,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.673336386680603,0.2248381674289703,1.033878207206726,284.94927978515625,284.95001220703125,302.02685546875,296.1213684082031,299.1338195800781,295.2203063964844,284.94927978515625,1.0,0.6387234330177307,0.5407844185829163,0.5407844185829163,1.0,1.0,-3.297104597091675,1.3083916902542114,1.9887127876281736,0.5656368732452393,0.9205162525177002,0.9205162525177002,0.0,207.61631774902344,215.0,74961.5625,0.0,3208.426513671875,1.0,278.1499938964844,282.9395751953125,299.1228332519531,303.9854431152344,293.1499938964844,293.1499938964844,278.1499938964844,36068.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840833902359009,1.0,0.0,0.0,3.740699291229248,3.7407243251800537,9.336818038718776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.14453125,0.0,1636.96484375,1895.4371337890625,0.0,3254.835693359375,0.9256460666656494,1.0,0.0,3.0,1.0,0.0
17766420,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7721520662307739,0.3461261689662933,0.3156232833862304,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9160245656967164,0.5829675197601318,0.5545563101768494,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.912978172302246,0.5786097049713135,0.4060128331184387,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8454068899154663,0.4587311446666717,0.438092827796936,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.671058177947998,0.2248846739530563,1.0346252918243408,284.9493103027344,284.95001220703125,302.0263977050781,296.10552978515625,299.1292724609375,295.2225036621094,284.9493408203125,1.0,0.6408406496047974,0.5383753776550293,0.5383753776550293,1.0,1.0,-3.3010077476501465,1.306010365486145,1.9949973821640008,0.5623859167098999,0.9200892448425292,0.9200892448425292,0.0,210.6419982910156,218.0,74899.296875,0.0,3234.16357421875,1.0,278.1499938964844,282.93829345703125,299.10711669921875,303.9652709960937,293.1499938964844,293.1499938964844,278.1499938964844,36060.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884393036365509,1.0,0.0,0.0,3.738583564758301,3.7386085987091056,9.32625937366538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.59375,0.0,1634.4403076171875,1895.4371337890625,0.0,3257.7353515625,0.9251655340194702,1.0,0.0,3.0,1.0,0.0
17766480,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7721520662307739,0.3461261689662933,0.3156232833862304,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9160245656967164,0.5829675197601318,0.5545563101768494,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.912978172302246,0.5786097049713135,0.4060128331184387,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8454068899154663,0.4587311446666717,0.438092827796936,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.671058177947998,0.2248846739530563,1.0346252918243408,284.9493103027344,284.95001220703125,302.0263977050781,296.10552978515625,299.1292724609375,295.2225036621094,284.9493408203125,1.0,0.6408406496047974,0.5383753776550293,0.5383753776550293,1.0,1.0,-3.3010077476501465,1.306010365486145,1.9949973821640008,0.5623859167098999,0.9200892448425292,0.9200892448425292,0.0,210.6419982910156,218.0,74899.296875,0.0,3234.16357421875,1.0,278.1499938964844,282.93829345703125,299.10711669921875,303.9652709960937,293.1499938964844,293.1499938964844,278.1499938964844,36060.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884393036365509,1.0,0.0,0.0,3.738583564758301,3.7386085987091056,9.32625937366538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.59375,0.0,1634.4403076171875,1895.4371337890625,0.0,3257.7353515625,0.9251655340194702,1.0,0.0,3.0,1.0,0.0
17766540,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7693970799446106,0.3458628356456756,0.3155012428760528,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9125256538391112,0.582914412021637,0.5546321868896484,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9114485383033752,0.581899881362915,0.4083595275878906,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8427534699440002,0.4587622284889221,0.4382428228855133,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6688199043273926,0.2249261438846588,1.0353552103042605,284.9493408203125,284.95001220703125,302.0289611816406,296.0902709960937,299.1257629394531,295.22467041015625,284.9493408203125,1.0,0.6429435014724731,0.5359663963317871,0.5359663963317871,1.0,1.0,-3.3048315048217773,1.303572654724121,2.001258850097656,0.5587446689605713,0.9196666479110718,0.9196666479110718,0.0,213.6710205078125,221.0,74838.5234375,0.0,3259.801513671875,1.0,278.1499938964844,282.9369506835937,299.09185791015625,303.9456481933594,293.1499938964844,293.1499938964844,278.1499938964844,36055.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884692370891571,1.0,0.0,0.0,3.736618995666504,3.7366437911987305,9.316459568253777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.4208984375,0.0,1632.1136474609375,1895.4371337890625,0.0,3260.5380859375,0.9247207641601562,1.0,0.0,3.0,1.0,0.0
17766600,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7693970799446106,0.3458628356456756,0.3155012428760528,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9125256538391112,0.582914412021637,0.5546321868896484,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9114485383033752,0.581899881362915,0.4083595275878906,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8427534699440002,0.4587622284889221,0.4382428228855133,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6688199043273926,0.2249261438846588,1.0353552103042605,284.9493408203125,284.95001220703125,302.0289611816406,296.0902709960937,299.1257629394531,295.22467041015625,284.9493408203125,1.0,0.6429435014724731,0.5359663963317871,0.5359663963317871,1.0,1.0,-3.3048315048217773,1.303572654724121,2.001258850097656,0.5587446689605713,0.9196666479110718,0.9196666479110718,0.0,213.6710205078125,221.0,74838.5234375,0.0,3259.801513671875,1.0,278.1499938964844,282.9369506835937,299.09185791015625,303.9456481933594,293.1499938964844,293.1499938964844,278.1499938964844,36055.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884692370891571,1.0,0.0,0.0,3.736618995666504,3.7366437911987305,9.316459568253777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.4208984375,0.0,1632.1136474609375,1895.4371337890625,0.0,3260.5380859375,0.9247207641601562,1.0,0.0,3.0,1.0,0.0
17766660,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7666785717010498,0.3455766141414642,0.3153594732284546,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9091148972511292,0.5828056335449219,0.5546573996543884,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.910001277923584,0.5852560997009277,0.410753071308136,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8401360511779785,0.4587617814540863,0.4383641481399536,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.666620671749115,0.2249623388051986,1.0360667705535889,284.9493408203125,284.95001220703125,302.0342102050781,296.0755310058594,299.1233215332031,295.22686767578125,284.9493713378906,1.0,0.6450307369232178,0.5335337519645691,0.5335337519645691,1.0,1.0,-3.308570146560669,1.3010401725769043,2.0075299739837646,0.5546298027038574,0.9192448854446412,0.9192448854446412,0.0,216.7009735107422,224.0,74778.3046875,0.0,3285.310791015625,1.0,278.1499938964844,282.9354858398437,299.0770874023437,303.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36051.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849815726280212,1.0,0.0,0.0,3.734753847122192,3.734778642654419,9.307161121796526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.5068359375,0.0,1629.91943359375,1895.4371337890625,0.0,3263.24609375,0.9242997765541076,1.0,0.0,3.0,1.0,0.0
17766720,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7666785717010498,0.3455766141414642,0.3153594732284546,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9091148972511292,0.5828056335449219,0.5546573996543884,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.910001277923584,0.5852560997009277,0.410753071308136,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8401360511779785,0.4587617814540863,0.4383641481399536,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.666620671749115,0.2249623388051986,1.0360667705535889,284.9493408203125,284.95001220703125,302.0342102050781,296.0755310058594,299.1233215332031,295.22686767578125,284.9493713378906,1.0,0.6450307369232178,0.5335337519645691,0.5335337519645691,1.0,1.0,-3.308570146560669,1.3010401725769043,2.0075299739837646,0.5546298027038574,0.9192448854446412,0.9192448854446412,0.0,216.7009735107422,224.0,74778.3046875,0.0,3285.310791015625,1.0,278.1499938964844,282.9354858398437,299.0770874023437,303.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36051.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849815726280212,1.0,0.0,0.0,3.734753847122192,3.734778642654419,9.307161121796526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.5068359375,0.0,1629.91943359375,1895.4371337890625,0.0,3263.24609375,0.9242997765541076,1.0,0.0,3.0,1.0,0.0
17766780,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7640120387077332,0.345270961523056,0.3152001798152923,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.905828595161438,0.5826420783996582,0.5546318888664246,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.908649742603302,0.5886745452880859,0.4131903350353241,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8375670909881592,0.4587322473526001,0.4384582638740539,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6644729375839233,0.224994346499443,1.0367608070373535,284.9493408203125,284.95001220703125,302.0417785644531,296.061279296875,299.12164306640625,295.22900390625,284.9493713378906,1.0,0.6471023559570312,0.5311010479927063,0.5311010479927063,1.0,1.0,-3.312225341796875,1.2984192371368408,2.013806104660034,0.5503314137458801,0.9188138246536256,0.9188138246536256,0.0,219.7317047119141,227.0,74717.875,0.0,3310.69140625,1.0,278.1499938964844,282.9339599609375,299.0627746582031,303.90802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36050.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852561116218567,1.0,0.0,0.0,3.732932329177856,3.732957363128662,9.298085501541208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.71875,0.0,1627.7899169921875,1895.4371337890625,0.0,3265.81640625,0.923889696598053,1.0,0.0,3.0,1.0,0.0
17766840,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7640120387077332,0.345270961523056,0.3152001798152923,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.905828595161438,0.5826420783996582,0.5546318888664246,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.908649742603302,0.5886745452880859,0.4131903350353241,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8375670909881592,0.4587322473526001,0.4384582638740539,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6644729375839233,0.224994346499443,1.0367608070373535,284.9493408203125,284.95001220703125,302.0417785644531,296.061279296875,299.12164306640625,295.22900390625,284.9493713378906,1.0,0.6471023559570312,0.5311010479927063,0.5311010479927063,1.0,1.0,-3.312225341796875,1.2984192371368408,2.013806104660034,0.5503314137458801,0.9188138246536256,0.9188138246536256,0.0,219.7317047119141,227.0,74717.875,0.0,3310.69140625,1.0,278.1499938964844,282.9339599609375,299.0627746582031,303.90802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36050.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852561116218567,1.0,0.0,0.0,3.732932329177856,3.732957363128662,9.298085501541208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.71875,0.0,1627.7899169921875,1895.4371337890625,0.0,3265.81640625,0.923889696598053,1.0,0.0,3.0,1.0,0.0
17766900,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7627017498016357,0.3451153337955475,0.3151179254055023,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9042447805404664,0.5825519561767578,0.554611325263977,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9080023765563964,0.5903946757316589,0.4144163131713867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8363039493560791,0.4587130546569824,0.4385011792182922,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6634195446968079,0.2250097841024398,1.037105679512024,284.9493408203125,284.95001220703125,302.0463562011719,296.0543518066406,299.1209716796875,295.2300720214844,284.9493713378906,1.0,0.6481351852416992,0.5298847556114197,0.5298847556114197,1.0,1.0,-3.314039945602417,1.2970800399780271,2.0169599056243896,0.5481483340263367,0.9185990691184998,0.9185990691184998,0.0,221.2492828369141,227.0,74687.6484375,0.0,3323.38720703125,1.0,278.1499938964844,282.9331970214844,299.05572509765625,303.8988037109375,293.1499938964844,293.1499938964844,278.1499938964844,36049.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853813409805298,1.0,0.0,0.0,3.732030153274536,3.732054948806762,9.293591460846072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.857421875,0.0,1626.73681640625,1895.4371337890625,0.0,3266.989013671875,0.9236866235733032,1.0,0.0,3.0,1.0,0.0
17766960,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7614113092422485,0.3449559807777405,0.3150317072868347,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9027064442634584,0.5824474692344666,0.5545768737792969,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9073891043663024,0.592134952545166,0.4156559407711029,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8350584506988525,0.4586866497993469,0.4385368227958679,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6623848676681519,0.2250245362520218,1.0374457836151123,284.9493713378906,284.95001220703125,302.0513610839844,296.04754638671875,299.12060546875,295.23114013671875,284.9493713378906,1.0,0.6491639018058777,0.5286973118782043,0.5286973118782043,1.0,1.0,-3.315836906433105,1.295756459236145,2.02008056640625,0.5460717678070068,0.918398141860962,0.918398141860962,0.0,222.76515197753903,230.0,74657.8203125,0.0,3336.044189453125,1.0,278.1499938964844,282.9324035644531,299.0488586425781,303.8898010253906,293.1499938964844,293.1499938964844,278.1499938964844,36048.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855072259902954,1.0,0.0,0.0,3.731154680252075,3.7311794757843018,9.28923157061945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.1142578125,0.0,1625.7130126953125,1895.4371337890625,0.0,3268.167724609375,0.9234896302223206,1.0,0.0,3.0,1.0,0.0
17767020,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7589402794837952,0.3446331024169922,0.3148506581783294,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8997719287872314,0.5822190046310425,0.5544809103012085,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9063493013381958,0.5957395434379578,0.4182071387767792,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8326719999313354,0.4586227238178253,0.4385917782783508,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6604158878326416,0.225056454539299,1.038116216659546,284.9493713378906,284.95001220703125,302.0625305175781,296.0342102050781,299.12030029296875,295.2335510253906,284.9493713378906,1.0,0.6512143611907959,0.5263224244117737,0.5263224244117737,1.0,1.0,-3.3194451332092285,1.2929472923278809,2.026497840881348,0.5429659485816956,0.9179770946502686,0.9179770946502686,0.0,225.78700256347656,233.0,74596.9296875,0.0,3361.373779296875,1.0,278.1499938964844,282.93072509765625,299.0354919433594,303.8721618652344,293.1499938964844,293.1499938964844,278.1499938964844,36047.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857516646385193,1.0,0.0,0.0,3.7294209003448486,3.729445695877075,9.280600465899624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.576171875,0.0,1623.696044921875,1895.4371337890625,0.0,3270.455810546875,0.9230998754501344,1.0,0.0,3.0,1.0,0.0
17767080,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7589402794837952,0.3446331024169922,0.3148506581783294,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8997719287872314,0.5822190046310425,0.5544809103012085,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9063493013381958,0.5957395434379578,0.4182071387767792,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8326719999313354,0.4586227238178253,0.4385917782783508,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6604158878326416,0.225056454539299,1.038116216659546,284.9493713378906,284.95001220703125,302.0625305175781,296.0342102050781,299.12030029296875,295.2335510253906,284.9493713378906,1.0,0.6512143611907959,0.5263224244117737,0.5263224244117737,1.0,1.0,-3.3194451332092285,1.2929472923278809,2.026497840881348,0.5429659485816956,0.9179770946502686,0.9179770946502686,0.0,225.78700256347656,233.0,74596.9296875,0.0,3361.373779296875,1.0,278.1499938964844,282.93072509765625,299.0354919433594,303.8721618652344,293.1499938964844,293.1499938964844,278.1499938964844,36047.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857516646385193,1.0,0.0,0.0,3.7294209003448486,3.729445695877075,9.280600465899624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.576171875,0.0,1623.696044921875,1895.4371337890625,0.0,3270.455810546875,0.9230998754501344,1.0,0.0,3.0,1.0,0.0
17767140,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7565468549728394,0.3442997634410858,0.3146598041057586,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8969017863273621,0.581945538520813,0.5543444752693176,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9054391980171204,0.5994266867637634,0.4208222925662994,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8303511738777161,0.4585367739200592,0.4386260211467743,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6585175395011902,0.2250862866640091,1.0387758016586304,284.9493408203125,284.95001220703125,302.07501220703125,296.0213317871094,299.1202697753906,295.2358703613281,284.9493713378906,1.0,0.65325528383255,0.523947536945343,0.523947536945343,1.0,1.0,-3.323032855987549,1.2900267839431765,2.033005952835083,0.5401713252067566,0.9175323247909546,0.9175323247909546,0.0,228.8059997558593,236.0,74534.90625,0.0,3386.692626953125,1.0,278.1499938964844,282.92901611328125,299.0225524902344,303.8548889160156,293.1499938964844,293.1499938964844,278.1499938964844,36047.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859803676605225,1.0,0.0,0.0,3.727659225463867,3.7276840209960938,9.2718346422771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.99609375,0.0,1621.658447265625,1895.4371337890625,0.0,3272.59716796875,0.922704815864563,1.0,0.0,3.0,1.0,0.0
17767200,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7565468549728394,0.3442997634410858,0.3146598041057586,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8969017863273621,0.581945538520813,0.5543444752693176,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9054391980171204,0.5994266867637634,0.4208222925662994,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8303511738777161,0.4585367739200592,0.4386260211467743,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6585175395011902,0.2250862866640091,1.0387758016586304,284.9493408203125,284.95001220703125,302.07501220703125,296.0213317871094,299.1202697753906,295.2358703613281,284.9493713378906,1.0,0.65325528383255,0.523947536945343,0.523947536945343,1.0,1.0,-3.323032855987549,1.2900267839431765,2.033005952835083,0.5401713252067566,0.9175323247909546,0.9175323247909546,0.0,228.8059997558593,236.0,74534.90625,0.0,3386.692626953125,1.0,278.1499938964844,282.92901611328125,299.0225524902344,303.8548889160156,293.1499938964844,293.1499938964844,278.1499938964844,36047.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859803676605225,1.0,0.0,0.0,3.727659225463867,3.7276840209960938,9.2718346422771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.99609375,0.0,1621.658447265625,1895.4371337890625,0.0,3272.59716796875,0.922704815864563,1.0,0.0,3.0,1.0,0.0
17767260,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7541946172714233,0.3439566493034363,0.3144610226154327,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8940487504005432,0.5816221833229065,0.554163932800293,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9045892357826232,0.6031636595726013,0.4234773218631744,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.828054666519165,0.4584282040596008,0.4386403262615204,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6566551923751831,0.2251116782426834,1.0394219160079956,284.94940185546875,284.95001220703125,302.0884094238281,296.0088806152344,299.1207275390625,295.23797607421875,284.94940185546875,1.0,0.6552850008010864,0.5217114686965942,0.5217114686965942,1.0,1.0,-3.3265650272369385,1.2873001098632812,2.039264917373657,0.5373362302780151,0.9171613454818726,0.9171613454818726,0.0,231.8275909423828,239.0,74476.078125,0.0,3411.950927734375,1.0,278.1499938964844,282.9273376464844,299.010009765625,303.83819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36045.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861979246139526,1.0,0.0,0.0,3.7260146141052246,3.726039409637451,9.263656011171406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.044921875,0.0,1619.739013671875,1895.4371337890625,0.0,3274.6337890625,0.9223349094390868,1.0,0.0,3.0,1.0,0.0
