time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7541946172714233,0.3439566493034363,0.3144610226154327,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8940487504005432,0.5816221833229065,0.554163932800293,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9045892357826232,0.6031636595726013,0.4234773218631744,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.828054666519165,0.4584282040596008,0.4386403262615204,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6566551923751831,0.2251116782426834,1.0394219160079956,284.94940185546875,284.95001220703125,302.0884094238281,296.0088806152344,299.1207275390625,295.23797607421875,284.94940185546875,1.0,0.6552850008010864,0.5217114686965942,0.5217114686965942,1.0,1.0,-3.3265650272369385,1.2873001098632812,2.039264917373657,0.5373362302780151,0.9171613454818726,0.9171613454818726,0.0,231.8275909423828,239.0,74476.078125,0.0,3411.950927734375,1.0,278.1499938964844,282.9273376464844,299.010009765625,303.83819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36045.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861979246139526,1.0,0.0,0.0,3.7260146141052246,3.726039409637451,9.263656011171406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.044921875,0.0,1619.739013671875,1895.4371337890625,0.0,3274.6337890625,0.9223349094390868,1.0,0.0,3.0,1.0,0.0
17767380,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7518369555473328,0.3436006605625152,0.3142543435096741,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8911520838737488,0.5812402367591858,0.5539332032203674,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9037302732467652,0.6069356799125671,0.4261623322963714,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8257299661636353,0.4582937061786651,0.4386340677738189,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.65478515625,0.2251286059617996,1.0400495529174805,284.9494323730469,284.95001220703125,302.10235595703125,295.99676513671875,299.1213684082031,295.2397766113281,284.9494323730469,1.0,0.6573006510734558,0.5194754600524902,0.5194754600524902,1.0,1.0,-3.330014705657959,1.2846291065216064,2.045385360717773,0.5332631468772888,0.9168019890785216,0.9168019890785216,0.0,234.85166931152344,242.0,74418.8203125,0.0,3437.08447265625,1.0,278.1499938964844,282.9256896972656,298.9978942871094,303.8220520019531,293.1499938964844,293.1499938964844,278.1499938964844,36043.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886409342288971,1.0,0.0,0.0,3.724451303482056,3.724476099014282,9.25588324207638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.4912109375,0.0,1617.9161376953125,1895.4371337890625,0.0,3276.61279296875,0.9219829440116882,1.0,0.0,3.0,1.0,0.0
17767440,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7518369555473328,0.3436006605625152,0.3142543435096741,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8911520838737488,0.5812402367591858,0.5539332032203674,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9037302732467652,0.6069356799125671,0.4261623322963714,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8257299661636353,0.4582937061786651,0.4386340677738189,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.65478515625,0.2251286059617996,1.0400495529174805,284.9494323730469,284.95001220703125,302.10235595703125,295.99676513671875,299.1213684082031,295.2397766113281,284.9494323730469,1.0,0.6573006510734558,0.5194754600524902,0.5194754600524902,1.0,1.0,-3.330014705657959,1.2846291065216064,2.045385360717773,0.5332631468772888,0.9168019890785216,0.9168019890785216,0.0,234.85166931152344,242.0,74418.8203125,0.0,3437.08447265625,1.0,278.1499938964844,282.9256896972656,298.9978942871094,303.8220520019531,293.1499938964844,293.1499938964844,278.1499938964844,36043.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886409342288971,1.0,0.0,0.0,3.724451303482056,3.724476099014282,9.25588324207638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.4912109375,0.0,1617.9161376953125,1895.4371337890625,0.0,3276.61279296875,0.9219829440116882,1.0,0.0,3.0,1.0,0.0
17767500,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7506678104400635,0.3434182107448578,0.3141477406024933,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8897055983543396,0.5810337066650391,0.5538038015365601,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9033096432685852,0.6088301539421082,0.4275115132331848,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8245700001716614,0.458220362663269,0.4386256635189056,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6538587212562561,0.225135326385498,1.0403581857681274,284.9494323730469,284.95001220703125,302.10943603515625,295.9908752441406,299.1216735839844,295.2406311035156,284.949462890625,1.0,0.6583039164543152,0.5183574557304382,0.5183574557304382,1.0,1.0,-3.3317127227783203,1.2832831144332886,2.0484297275543213,0.531015932559967,0.9166160821914672,0.9166160821914672,0.0,236.3656463623047,242.0,74390.234375,0.0,3449.62060546875,1.0,278.1499938964844,282.9248352050781,298.991943359375,303.8140869140625,293.1499938964844,293.1499938964844,278.1499938964844,36042.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865087628364563,1.0,0.0,0.0,3.723670244216919,3.7236950397491455,9.252001973436564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.255859375,0.0,1617.00927734375,1895.4371337890625,0.0,3277.54296875,0.92180734872818,1.0,0.0,3.0,1.0,0.0
17767560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7495023608207703,0.3432314693927765,0.3140382170677185,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8882573843002319,0.5808157920837402,0.5536643266677856,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9028918147087096,0.6107291579246521,0.4288647174835205,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8234086036682129,0.4581425487995147,0.4386135339736938,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6529358625411987,0.2251405566930771,1.0406627655029297,284.9494323730469,284.95001220703125,302.1165466308594,295.98504638671875,299.1220092773437,295.241455078125,284.949462890625,1.0,0.6593038439750671,0.5172367095947266,0.5172367095947266,1.0,1.0,-3.333390951156616,1.2819305658340454,2.051460266113281,0.5285641551017761,0.9164273142814636,0.9164273142814636,0.0,237.8801422119141,245.0,74361.75,0.0,3462.12548828125,1.0,278.1499938964844,282.92401123046875,298.986083984375,303.80621337890625,293.1499938964844,293.1499938964844,278.1499938964844,36042.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866057991981506,1.0,0.0,0.0,3.722889423370361,3.722913980484009,9.248121841665125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.068359375,0.0,1616.1046142578125,1895.4371337890625,0.0,3278.451171875,0.9216318726539612,1.0,0.0,3.0,1.0,0.0
17767620,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7472345232963562,0.3428383767604828,0.3138009011745453,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8854267597198486,0.5803413391113281,0.5533454418182373,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9021379351615906,0.6145452260971069,0.4315827190876007,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8211418986320496,0.457976371049881,0.4385756254196167,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6511545181274414,0.2251509577035904,1.041256546974182,284.9493713378906,284.95001220703125,302.1305847167969,295.97369384765625,299.12237548828125,295.2431945800781,284.94940185546875,1.0,0.6612896919250488,0.514995276927948,0.514995276927948,1.0,1.0,-3.3366587162017822,1.2790565490722656,2.0576021671295166,0.5243954658508301,0.9159797430038452,0.9159797430038452,0.0,240.9101409912109,248.0,74302.5625,0.0,3486.970703125,1.0,278.1499938964844,282.92236328125,298.9747009277344,303.7907409667969,293.1499938964844,293.1499938964844,278.1499938964844,36044.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867928385734558,1.0,0.0,0.0,3.72121524810791,3.7212400436401367,9.239806217919976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.4541015625,0.0,1614.187744140625,1895.4371337890625,0.0,3280.2021484375,0.9212574362754822,1.0,0.0,3.0,1.0,0.0
17767680,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7472345232963562,0.3428383767604828,0.3138009011745453,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8854267597198486,0.5803413391113281,0.5533454418182373,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9021379351615906,0.6145452260971069,0.4315827190876007,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8211418986320496,0.457976371049881,0.4385756254196167,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6511545181274414,0.2251509577035904,1.041256546974182,284.9493713378906,284.95001220703125,302.1305847167969,295.97369384765625,299.12237548828125,295.2431945800781,284.94940185546875,1.0,0.6612896919250488,0.514995276927948,0.514995276927948,1.0,1.0,-3.3366587162017822,1.2790565490722656,2.0576021671295166,0.5243954658508301,0.9159797430038452,0.9159797430038452,0.0,240.9101409912109,248.0,74302.5625,0.0,3486.970703125,1.0,278.1499938964844,282.92236328125,298.9747009277344,303.7907409667969,293.1499938964844,293.1499938964844,278.1499938964844,36044.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867928385734558,1.0,0.0,0.0,3.72121524810791,3.7212400436401367,9.239806217919976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.4541015625,0.0,1614.187744140625,1895.4371337890625,0.0,3280.2021484375,0.9212574362754822,1.0,0.0,3.0,1.0,0.0
17767740,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7450162172317505,0.3424251079559326,0.3135454654693603,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826446533203125,0.5798270106315613,0.5529886484146118,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9014331698417664,0.6183699369430542,0.4343077540397644,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8189098238945007,0.457798570394516,0.4385261833667755,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.64942467212677,0.2251581102609634,1.0418356657028198,284.9493103027344,284.95001220703125,302.1441345214844,295.962646484375,299.1224365234375,295.2449035644531,284.9493103027344,1.0,0.6632604002952576,0.5127538442611694,0.5127538442611694,1.0,1.0,-3.3398358821868896,1.2760601043701172,2.0637757778167725,0.5204252004623413,0.9154744744300842,0.9154744744300842,0.0,243.94308471679688,251.0,74241.25,0.0,3511.668701171875,1.0,278.1499938964844,282.9207763671875,298.96356201171875,303.775390625,293.1499938964844,293.1499938964844,278.1499938964844,36047.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869606256484985,1.0,0.0,0.0,3.7193892002105713,3.719413995742798,9.230740829480056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.59765625,0.0,1612.1103515625,1895.4371337890625,0.0,3281.772216796875,0.920850157737732,1.0,0.0,3.0,1.0,0.0
17767800,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7450162172317505,0.3424251079559326,0.3135454654693603,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826446533203125,0.5798270106315613,0.5529886484146118,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9014331698417664,0.6183699369430542,0.4343077540397644,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8189098238945007,0.457798570394516,0.4385261833667755,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.64942467212677,0.2251581102609634,1.0418356657028198,284.9493103027344,284.95001220703125,302.1441345214844,295.962646484375,299.1224365234375,295.2449035644531,284.9493103027344,1.0,0.6632604002952576,0.5127538442611694,0.5127538442611694,1.0,1.0,-3.3398358821868896,1.2760601043701172,2.0637757778167725,0.5204252004623413,0.9154744744300842,0.9154744744300842,0.0,243.94308471679688,251.0,74241.25,0.0,3511.668701171875,1.0,278.1499938964844,282.9207763671875,298.96356201171875,303.775390625,293.1499938964844,293.1499938964844,278.1499938964844,36047.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869606256484985,1.0,0.0,0.0,3.7193892002105713,3.719413995742798,9.230740829480056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.59765625,0.0,1612.1103515625,1895.4371337890625,0.0,3281.772216796875,0.920850157737732,1.0,0.0,3.0,1.0,0.0
17767860,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7428767085075378,0.3420028686523437,0.3132781088352203,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8799495697021484,0.5792841911315918,0.5526019930839539,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9008094668388368,0.6222009062767029,0.4370358288288116,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8167391419410706,0.4576148092746734,0.4384680986404419,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6477697491645813,0.2251650989055633,1.042401909828186,284.94921875,284.95001220703125,302.1568603515625,295.95196533203125,299.1220397949219,295.2467041015625,284.94921875,1.0,0.6652182936668396,0.5105029940605164,0.5105029940605164,1.0,1.0,-3.342941999435425,1.2728633880615234,2.0700786113739014,0.5172723531723022,0.9148964285850524,0.9148964285850524,0.0,246.9781951904297,254.0,74177.015625,0.0,3536.25830078125,1.0,278.1499938964844,282.9192199707031,298.9527282714844,303.7601928710937,293.1499938964844,293.1499938964844,278.1499938964844,36053.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871071338653564,1.0,0.0,0.0,3.717376708984375,3.7174015045166016,9.2207540092204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.3818359375,0.0,1609.8355712890625,1895.4371337890625,0.0,3283.1435546875,0.920402467250824,1.0,0.0,3.0,1.0,0.0
17767920,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7428767085075378,0.3420028686523437,0.3132781088352203,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8799495697021484,0.5792841911315918,0.5526019930839539,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9008094668388368,0.6222009062767029,0.4370358288288116,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8167391419410706,0.4576148092746734,0.4384680986404419,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6477697491645813,0.2251650989055633,1.042401909828186,284.94921875,284.95001220703125,302.1568603515625,295.95196533203125,299.1220397949219,295.2467041015625,284.94921875,1.0,0.6652182936668396,0.5105029940605164,0.5105029940605164,1.0,1.0,-3.342941999435425,1.2728633880615234,2.0700786113739014,0.5172723531723022,0.9148964285850524,0.9148964285850524,0.0,246.9781951904297,254.0,74177.015625,0.0,3536.25830078125,1.0,278.1499938964844,282.9192199707031,298.9527282714844,303.7601928710937,293.1499938964844,293.1499938964844,278.1499938964844,36053.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871071338653564,1.0,0.0,0.0,3.717376708984375,3.7174015045166016,9.2207540092204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.3818359375,0.0,1609.8355712890625,1895.4371337890625,0.0,3283.1435546875,0.920402467250824,1.0,0.0,3.0,1.0,0.0
17767980,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7407925128936768,0.341571033000946,0.3129998743534088,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8773050904273987,0.5786945223808289,0.55217045545578,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9002357125282288,0.626031756401062,0.4397642910480499,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8145995140075684,0.4574183821678161,0.438397467136383,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6461659669876099,0.225166916847229,1.042944312095642,284.9491271972656,284.95001220703125,302.1683959960937,295.94158935546875,299.1210632324219,295.24871826171875,284.9491271972656,1.0,0.6671574115753174,0.5082520842552185,0.5082520842552185,1.0,1.0,-3.3459396362304688,1.2695255279541016,2.076414108276367,0.5144456028938293,0.9142699241638184,0.9142699241638184,0.0,250.0113677978516,257.0,74110.1328125,0.0,3560.624755859375,1.0,278.1499938964844,282.91778564453125,298.9422607421875,303.7451477050781,293.1499938964844,293.1499938964844,278.1499938964844,36058.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887236475944519,1.0,0.0,0.0,3.715122222900391,3.715147018432617,9.209573477164668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.8798828125,0.0,1607.2828369140625,1895.4371337890625,0.0,3284.353759765625,0.9199008345603944,1.0,0.0,3.0,1.0,0.0
17768040,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7407925128936768,0.341571033000946,0.3129998743534088,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8773050904273987,0.5786945223808289,0.55217045545578,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9002357125282288,0.626031756401062,0.4397642910480499,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8145995140075684,0.4574183821678161,0.438397467136383,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6461659669876099,0.225166916847229,1.042944312095642,284.9491271972656,284.95001220703125,302.1683959960937,295.94158935546875,299.1210632324219,295.24871826171875,284.9491271972656,1.0,0.6671574115753174,0.5082520842552185,0.5082520842552185,1.0,1.0,-3.3459396362304688,1.2695255279541016,2.076414108276367,0.5144456028938293,0.9142699241638184,0.9142699241638184,0.0,250.0113677978516,257.0,74110.1328125,0.0,3560.624755859375,1.0,278.1499938964844,282.91778564453125,298.9422607421875,303.7451477050781,293.1499938964844,293.1499938964844,278.1499938964844,36058.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887236475944519,1.0,0.0,0.0,3.715122222900391,3.715147018432617,9.209573477164668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.8798828125,0.0,1607.2828369140625,1895.4371337890625,0.0,3284.353759765625,0.9199008345603944,1.0,0.0,3.0,1.0,0.0
17768100,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7397519946098328,0.341352105140686,0.3128591477870941,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8759788274765015,0.5783866047859192,0.5519436597824097,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8999401926994324,0.6279460191726685,0.4411285817623138,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8135179877281189,0.4573155641555786,0.4383591711521148,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6453647613525391,0.2251648306846618,1.0432088375091553,284.9490966796875,284.95001220703125,302.1736145019531,295.9364929199219,299.12042236328125,295.2497253417969,284.9491271972656,1.0,0.6681218147277832,0.5071266889572144,0.5071266889572144,1.0,1.0,-3.3474104404449463,1.267861008644104,2.0795493125915527,0.5126816034317017,0.9139569401741028,0.9139569401741028,0.0,251.52859497070312,257.0,74076.625,0.0,3572.762451171875,1.0,278.1499938964844,282.9171447753906,298.9371337890625,303.7377319335937,293.1499938964844,293.1499938964844,278.1499938964844,36061.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872936367988586,1.0,0.0,0.0,3.713954448699951,3.713979005813599,9.203783974953694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.150390625,0.0,1605.9564208984375,1895.4371337890625,0.0,3284.888916015625,0.9196406006813048,1.0,0.0,3.0,1.0,0.0
17768160,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7386972308158875,0.3411297798156738,0.312717080116272,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8746289014816284,0.5780648589134216,0.5517058372497559,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8996186852455139,0.6298575401306152,0.4424926340579986,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8124100565910339,0.4572073519229889,0.4383178353309631,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6445497274398804,0.2251589298248291,1.0434657335281372,284.9491271972656,284.95001220703125,302.17840576171875,295.9315185546875,299.11968994140625,295.2506408691406,284.9491271972656,1.0,0.6690813302993774,0.5060529112815857,0.5060529112815857,1.0,1.0,-3.3488528728485107,1.2663350105285645,2.0825178623199463,0.5103878378868103,0.9136793613433838,0.9136793613433838,0.0,253.0447540283203,260.0,74044.7421875,0.0,3584.836669921875,1.0,278.1499938964844,282.9165344238281,298.93212890625,303.7304992675781,293.1499938964844,293.1499938964844,278.1499938964844,36061.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873506784439087,1.0,0.0,0.0,3.7128052711486816,3.712830066680908,9.198089969686408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.7060546875,0.0,1604.638671875,1895.4371337890625,0.0,3285.422607421875,0.9193837642669678,1.0,0.0,3.0,1.0,0.0
17768220,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7365954518318176,0.3406807482242584,0.3124295473098755,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8719260096549988,0.5773894190788269,0.5512006878852844,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8989659547805786,0.6336795687675476,0.4452203512191772,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8101693391799927,0.456981360912323,0.4382267296314239,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6429253816604614,0.2251423150300979,1.043959617614746,284.9491271972656,284.95001220703125,302.1865234375,295.9217529296875,299.1176452636719,295.2522888183594,284.9491271972656,1.0,0.6709868907928467,0.5039054155349731,0.5039054155349731,1.0,1.0,-3.3516619205474854,1.263286828994751,2.0883750915527344,0.5051909685134888,0.913099765777588,0.913099765777588,0.0,256.0760192871094,263.0,73980.96875,0.0,3608.830810546875,1.0,278.1499938964844,282.9154357910156,298.92236328125,303.71630859375,293.1499938964844,293.1499938964844,278.1499938964844,36062.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874596953392029,1.0,0.0,0.0,3.710476875305176,3.7105014324188232,9.18655587156536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.93359375,0.0,1601.9718017578125,1895.4371337890625,0.0,3286.443115234375,0.918862521648407,1.0,0.0,3.0,1.0,0.0
17768280,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7365954518318176,0.3406807482242584,0.3124295473098755,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8719260096549988,0.5773894190788269,0.5512006878852844,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8989659547805786,0.6336795687675476,0.4452203512191772,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8101693391799927,0.456981360912323,0.4382267296314239,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6429253816604614,0.2251423150300979,1.043959617614746,284.9491271972656,284.95001220703125,302.1865234375,295.9217529296875,299.1176452636719,295.2522888183594,284.9491271972656,1.0,0.6709868907928467,0.5039054155349731,0.5039054155349731,1.0,1.0,-3.3516619205474854,1.263286828994751,2.0883750915527344,0.5051909685134888,0.913099765777588,0.913099765777588,0.0,256.0760192871094,263.0,73980.96875,0.0,3608.830810546875,1.0,278.1499938964844,282.9154357910156,298.92236328125,303.71630859375,293.1499938964844,293.1499938964844,278.1499938964844,36062.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874596953392029,1.0,0.0,0.0,3.710476875305176,3.7105014324188232,9.18655587156536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.93359375,0.0,1601.9718017578125,1895.4371337890625,0.0,3286.443115234375,0.918862521648407,1.0,0.0,3.0,1.0,0.0
17768340,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7345371842384338,0.3402288258075714,0.3121385872364044,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.869266152381897,0.5766783356666565,0.550661027431488,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8983460664749146,0.6375011801719666,0.447947084903717,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.807931125164032,0.4567455053329468,0.4381256401538849,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6413407921791077,0.2251228243112564,1.0444360971450806,284.9490661621094,284.95001220703125,302.1923522949219,295.91229248046875,299.1144714355469,295.25360107421875,284.9490661621094,1.0,0.6728772521018982,0.5017579197883606,0.5017579197883606,1.0,1.0,-3.354391098022461,1.2601449489593506,2.0942461490631104,0.5000225901603699,0.9124227166175842,0.9124227166175842,0.0,259.1058654785156,266.0,73914.390625,0.0,3632.666015625,1.0,278.1499938964844,282.9143981933594,298.912841796875,303.7023010253906,293.1499938964844,293.1499938964844,278.1499938964844,36066.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875536918640137,1.0,0.0,0.0,3.707939386367798,3.707963943481445,9.173995749733876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.8173828125,0.0,1599.09228515625,1895.4371337890625,0.0,3287.322509765625,0.9182960987091064,1.0,0.0,3.0,1.0,0.0
17768400,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7345371842384338,0.3402288258075714,0.3121385872364044,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.869266152381897,0.5766783356666565,0.550661027431488,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8983460664749146,0.6375011801719666,0.447947084903717,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.807931125164032,0.4567455053329468,0.4381256401538849,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6413407921791077,0.2251228243112564,1.0444360971450806,284.9490661621094,284.95001220703125,302.1923522949219,295.91229248046875,299.1144714355469,295.25360107421875,284.9490661621094,1.0,0.6728772521018982,0.5017579197883606,0.5017579197883606,1.0,1.0,-3.354391098022461,1.2601449489593506,2.0942461490631104,0.5000225901603699,0.9124227166175842,0.9124227166175842,0.0,259.1058654785156,266.0,73914.390625,0.0,3632.666015625,1.0,278.1499938964844,282.9143981933594,298.912841796875,303.7023010253906,293.1499938964844,293.1499938964844,278.1499938964844,36066.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875536918640137,1.0,0.0,0.0,3.707939386367798,3.707963943481445,9.173995749733876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.8173828125,0.0,1599.09228515625,1895.4371337890625,0.0,3287.322509765625,0.9182960987091064,1.0,0.0,3.0,1.0,0.0
17768460,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7325571179389954,0.3397788107395172,0.3118456900119781,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8666988015174866,0.5759402513504028,0.5500922203063965,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8978086113929749,0.6413255333900452,0.4506728053092956,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8057349324226379,0.4565039575099945,0.4380156695842743,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6398288011550903,0.2251044660806656,1.0449002981185913,284.948974609375,284.95001220703125,302.19561767578125,295.90313720703125,299.1103210449219,295.2546691894531,284.948974609375,1.0,0.6747548580169678,0.4997017681598663,0.4997017681598663,1.0,1.0,-3.35705828666687,1.2569968700408936,2.100061178207397,0.4960685670375824,0.9116888046264648,0.9116888046264648,0.0,262.13525390625,269.0,73846.1015625,0.0,3656.38671875,1.0,278.1499938964844,282.9134826660156,298.9035949707031,303.6884460449219,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876301646232605,1.0,0.0,0.0,3.7052102088928223,3.7052347660064697,9.160496006188624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.517578125,0.0,1596.0059814453125,1895.4371337890625,0.0,3288.038330078125,0.917687714099884,1.0,0.0,3.0,1.0,0.0
17768520,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7325571179389954,0.3397788107395172,0.3118456900119781,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8666988015174866,0.5759402513504028,0.5500922203063965,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8978086113929749,0.6413255333900452,0.4506728053092956,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8057349324226379,0.4565039575099945,0.4380156695842743,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6398288011550903,0.2251044660806656,1.0449002981185913,284.948974609375,284.95001220703125,302.19561767578125,295.90313720703125,299.1103210449219,295.2546691894531,284.948974609375,1.0,0.6747548580169678,0.4997017681598663,0.4997017681598663,1.0,1.0,-3.35705828666687,1.2569968700408936,2.100061178207397,0.4960685670375824,0.9116888046264648,0.9116888046264648,0.0,262.13525390625,269.0,73846.1015625,0.0,3656.38671875,1.0,278.1499938964844,282.9134826660156,298.9035949707031,303.6884460449219,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876301646232605,1.0,0.0,0.0,3.7052102088928223,3.7052347660064697,9.160496006188624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.517578125,0.0,1596.0059814453125,1895.4371337890625,0.0,3288.038330078125,0.917687714099884,1.0,0.0,3.0,1.0,0.0
17768580,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.730646550655365,0.3393306136131286,0.3115517497062683,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8642169237136841,0.5751787424087524,0.5494986772537231,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8973448872566223,0.6451514959335327,0.4533974826335907,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8035886287689209,0.4562564790248871,0.4378976225852966,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.638382077217102,0.2250864952802658,1.0453543663024902,284.9488220214844,284.95001220703125,302.1959228515625,295.8942565917969,299.104736328125,295.2555236816406,284.9488220214844,1.0,0.6766214370727539,0.4976456761360168,0.4976456761360168,1.0,1.0,-3.359673023223877,1.2536864280700684,2.1059865951538086,0.4930586516857147,0.9108346104621888,0.9108346104621888,0.0,265.1646728515625,272.0,73773.65625,0.0,3680.0185546875,1.0,278.1499938964844,282.9126892089844,298.89459228515625,303.6745910644531,293.1499938964844,293.1499938964844,278.1499938964844,36079.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876856565475464,1.0,0.0,0.0,3.702189922332764,3.702214479446411,9.145568355961586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.662109375,0.0,1592.6170654296875,1895.4371337890625,0.0,3288.557373046875,0.9170160293579102,1.0,0.0,3.0,1.0,0.0
17768640,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.730646550655365,0.3393306136131286,0.3115517497062683,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8642169237136841,0.5751787424087524,0.5494986772537231,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8973448872566223,0.6451514959335327,0.4533974826335907,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8035886287689209,0.4562564790248871,0.4378976225852966,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.638382077217102,0.2250864952802658,1.0453543663024902,284.9488220214844,284.95001220703125,302.1959228515625,295.8942565917969,299.104736328125,295.2555236816406,284.9488220214844,1.0,0.6766214370727539,0.4976456761360168,0.4976456761360168,1.0,1.0,-3.359673023223877,1.2536864280700684,2.1059865951538086,0.4930586516857147,0.9108346104621888,0.9108346104621888,0.0,265.1646728515625,272.0,73773.65625,0.0,3680.0185546875,1.0,278.1499938964844,282.9126892089844,298.89459228515625,303.6745910644531,293.1499938964844,293.1499938964844,278.1499938964844,36079.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876856565475464,1.0,0.0,0.0,3.702189922332764,3.702214479446411,9.145568355961586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.662109375,0.0,1592.6170654296875,1895.4371337890625,0.0,3288.557373046875,0.9170160293579102,1.0,0.0,3.0,1.0,0.0
17768700,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7297080755233765,0.3391056358814239,0.3114040791988373,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8629957437515259,0.5747845768928528,0.5491892099380493,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8971293568611145,0.6470634341239929,0.4547590315341949,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8025322556495667,0.4561279416084289,0.4378341436386108,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.637674868106842,0.2250760048627853,1.0455749034881592,284.9487609863281,284.95001220703125,302.19488525390625,295.88995361328125,299.101318359375,295.2557983398437,284.9487609863281,1.0,0.6775491833686829,0.4966176152229309,0.4966176152229309,1.0,1.0,-3.3609507083892822,1.251985788345337,2.1089649200439453,0.4917016923427582,0.9103639125823976,0.9103639125823976,0.0,266.6788024902344,272.0,73735.546875,0.0,3691.773193359375,1.0,278.1499938964844,282.912353515625,298.89019775390625,303.66766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36084.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877049684524536,1.0,0.0,0.0,3.70051646232605,3.700541019439697,9.137302185990848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.4765625,0.0,1590.7437744140625,1895.4371337890625,0.0,3288.73828125,0.9166443943977356,1.0,0.0,3.0,1.0,0.0
17768760,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7287737131118774,0.3388791978359222,0.3112554550170898,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8617793917655945,0.5743807554244995,0.5488709211349487,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8969155550003052,0.6489730477333069,0.4561193883419037,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8014791011810303,0.4559953212738037,0.4377671778202057,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6369722485542297,0.2250638157129287,1.0457894802093506,284.9486999511719,284.95001220703125,302.19293212890625,295.8856811523437,299.09747314453125,295.2559814453125,284.9486999511719,1.0,0.6784728765487671,0.4955856502056122,0.4955856502056122,1.0,1.0,-3.362204074859619,1.250261902809143,2.1119420528411865,0.4902731478214264,0.9098710417747498,0.9098710417747498,0.0,268.1928100585937,275.0,73696.34375,0.0,3703.476806640625,1.0,278.1499938964844,282.912109375,298.8858947753906,303.6607360839844,293.1499938964844,293.1499938964844,278.1499938964844,36089.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877183198928833,1.0,0.0,0.0,3.6987366676330566,3.698761224746704,9.128514193434968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.150390625,0.0,1588.74951171875,1895.4371337890625,0.0,3288.86328125,0.9162489771842957,1.0,0.0,3.0,1.0,0.0
17768820,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7269041538238525,0.3384217321872711,0.3109557032585144,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8593482971191406,0.5735475420951843,0.5482116937637329,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8964775204658508,0.6527871489524841,0.4588375389575958,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7993691563606262,0.4557187259197235,0.4376242458820343,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6355700492858887,0.2250342667102813,1.0462031364440918,284.9485778808594,284.95001220703125,302.1863098144531,295.8773803710937,299.0886535644531,295.2562255859375,284.9485778808594,1.0,0.6803091764450073,0.4935217797756195,0.4935217797756195,1.0,1.0,-3.364646673202514,1.2468043565750122,2.117842435836792,0.4868946373462677,0.9088528156280518,0.9088528156280518,0.0,271.220703125,278.0,73616.34375,0.0,3726.756103515625,1.0,278.1499938964844,282.91180419921875,298.87750244140625,303.64697265625,293.1499938964844,293.1499938964844,278.1499938964844,36098.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877294063568115,1.0,0.0,0.0,3.694949388504028,3.694973945617676,9.109830330089608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.3291015625,0.0,1584.49853515625,1895.4371337890625,0.0,3288.966796875,0.9154065847396852,1.0,0.0,3.0,1.0,0.0
17768880,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7269041538238525,0.3384217321872711,0.3109557032585144,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8593482971191406,0.5735475420951843,0.5482116937637329,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8964775204658508,0.6527871489524841,0.4588375389575958,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7993691563606262,0.4557187259197235,0.4376242458820343,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6355700492858887,0.2250342667102813,1.0462031364440918,284.9485778808594,284.95001220703125,302.1863098144531,295.8773803710937,299.0886535644531,295.2562255859375,284.9485778808594,1.0,0.6803091764450073,0.4935217797756195,0.4935217797756195,1.0,1.0,-3.364646673202514,1.2468043565750122,2.117842435836792,0.4868946373462677,0.9088528156280518,0.9088528156280518,0.0,271.220703125,278.0,73616.34375,0.0,3726.756103515625,1.0,278.1499938964844,282.91180419921875,298.87750244140625,303.64697265625,293.1499938964844,293.1499938964844,278.1499938964844,36098.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877294063568115,1.0,0.0,0.0,3.694949388504028,3.694973945617676,9.109830330089608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.3291015625,0.0,1584.49853515625,1895.4371337890625,0.0,3288.966796875,0.9154065847396852,1.0,0.0,3.0,1.0,0.0
17768940,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7250277400016785,0.3379574418067932,0.3106520175933838,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.856916069984436,0.5726803541183472,0.5475224852561951,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8960209488868713,0.6565927863121033,0.4615514874458313,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7972507476806641,0.4554266929626465,0.4374689161777496,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6341687440872192,0.2249981462955474,1.046596884727478,284.9485168457031,284.95001220703125,302.1756591796875,295.86932373046875,299.0783386230469,295.25634765625,284.9485168457031,1.0,0.6821304559707642,0.4914579093456268,0.4914579093456268,1.0,1.0,-3.3670032024383545,1.2433427572250366,2.1236603260040283,0.4827193915843963,0.9078007340431212,0.9078007340431212,0.0,274.248046875,281.0,73534.953125,0.0,3749.857421875,1.0,278.1499938964844,282.9117431640625,298.869384765625,303.6333923339844,293.1499938964844,293.1499938964844,278.1499938964844,36105.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877228498458862,1.0,0.0,0.0,3.6909029483795166,3.690927267074585,9.08988795345067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.396484375,0.0,1579.9482421875,1895.4371337890625,0.0,3288.905517578125,0.9145051836967468,1.0,0.0,3.0,1.0,0.0
17769000,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7250277400016785,0.3379574418067932,0.3106520175933838,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.856916069984436,0.5726803541183472,0.5475224852561951,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8960209488868713,0.6565927863121033,0.4615514874458313,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7972507476806641,0.4554266929626465,0.4374689161777496,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6341687440872192,0.2249981462955474,1.046596884727478,284.9485168457031,284.95001220703125,302.1756591796875,295.86932373046875,299.0783386230469,295.25634765625,284.9485168457031,1.0,0.6821304559707642,0.4914579093456268,0.4914579093456268,1.0,1.0,-3.3670032024383545,1.2433427572250366,2.1236603260040283,0.4827193915843963,0.9078007340431212,0.9078007340431212,0.0,274.248046875,281.0,73534.953125,0.0,3749.857421875,1.0,278.1499938964844,282.9117431640625,298.869384765625,303.6333923339844,293.1499938964844,293.1499938964844,278.1499938964844,36105.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877228498458862,1.0,0.0,0.0,3.6909029483795166,3.690927267074585,9.08988795345067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.396484375,0.0,1579.9482421875,1895.4371337890625,0.0,3288.905517578125,0.9145051836967468,1.0,0.0,3.0,1.0,0.0
17769060,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7231513857841492,0.3374884724617004,0.3103454113006592,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8544993996620178,0.5717893838882446,0.5468119978904724,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8955599665641785,0.6603934168815613,0.4642627537250519,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7951383590698242,0.4551238715648651,0.4373047649860382,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6327773928642273,0.224958062171936,1.04697847366333,284.9485168457031,284.95001220703125,302.16064453125,295.86151123046875,299.0670471191406,295.2564392089844,284.9485168457031,1.0,0.6839402914047241,0.4895126819610595,0.4895126819610595,1.0,1.0,-3.369300365447998,1.2401107549667358,2.129189729690552,0.4782602190971374,0.9068022966384888,0.9068022966384888,0.0,277.2762145996094,284.0,73456.59375,0.0,3772.850830078125,1.0,278.1499938964844,282.9118957519531,298.8614807128906,303.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36108.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887706458568573,1.0,0.0,0.0,3.6868293285369873,3.6868538856506334,9.069834732144956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.015625,0.0,1575.3482666015625,1895.4371337890625,0.0,3288.751953125,0.9135955572128296,1.0,0.0,3.0,1.0,0.0
17769120,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7231513857841492,0.3374884724617004,0.3103454113006592,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8544993996620178,0.5717893838882446,0.5468119978904724,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8955599665641785,0.6603934168815613,0.4642627537250519,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7951383590698242,0.4551238715648651,0.4373047649860382,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6327773928642273,0.224958062171936,1.04697847366333,284.9485168457031,284.95001220703125,302.16064453125,295.86151123046875,299.0670471191406,295.2564392089844,284.9485168457031,1.0,0.6839402914047241,0.4895126819610595,0.4895126819610595,1.0,1.0,-3.369300365447998,1.2401107549667358,2.129189729690552,0.4782602190971374,0.9068022966384888,0.9068022966384888,0.0,277.2762145996094,284.0,73456.59375,0.0,3772.850830078125,1.0,278.1499938964844,282.9118957519531,298.8614807128906,303.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36108.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887706458568573,1.0,0.0,0.0,3.6868293285369873,3.6868538856506334,9.069834732144956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.015625,0.0,1575.3482666015625,1895.4371337890625,0.0,3288.751953125,0.9135955572128296,1.0,0.0,3.0,1.0,0.0
