time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7212761640548706,0.3370065689086914,0.3100290894508362,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.852103054523468,0.5708587765693665,0.5460665225982666,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8950870037078857,0.6641339659690857,0.4669399559497833,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7930387854576111,0.4548010528087616,0.4371235370635986,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6314021348953247,0.2249132692813873,1.0473413467407229,284.94842529296875,284.95001220703125,302.14093017578125,295.8539428710937,299.0536193847656,295.2563171386719,284.94842529296875,1.0,0.6857314705848694,0.4875674545764923,0.4875674545764923,1.0,1.0,-3.3714606761932373,1.2368016242980957,2.1346590518951416,0.4736422896385193,0.9056916832923888,0.9056916832923888,0.0,280.30828857421875,287.0,73375.8046875,0.0,3795.563232421875,1.0,278.1499938964844,282.91229248046875,298.8538513183594,303.607177734375,293.1499938964844,293.1499938964844,278.1499938964844,36114.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876809477806091,1.0,0.0,0.0,3.6824734210968018,3.682497978210449,9.048416131918202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.3642578125,0.0,1570.458984375,1895.4371337890625,0.0,3288.513427734375,0.912623941898346,1.0,0.0,3.0,1.0,0.0
17769240,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7212761640548706,0.3370065689086914,0.3100290894508362,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.852103054523468,0.5708587765693665,0.5460665225982666,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8950870037078857,0.6641339659690857,0.4669399559497833,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7930387854576111,0.4548010528087616,0.4371235370635986,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6314021348953247,0.2249132692813873,1.0473413467407229,284.94842529296875,284.95001220703125,302.14093017578125,295.8539428710937,299.0536193847656,295.2563171386719,284.94842529296875,1.0,0.6857314705848694,0.4875674545764923,0.4875674545764923,1.0,1.0,-3.3714606761932373,1.2368016242980957,2.1346590518951416,0.4736422896385193,0.9056916832923888,0.9056916832923888,0.0,280.30828857421875,287.0,73375.8046875,0.0,3795.563232421875,1.0,278.1499938964844,282.91229248046875,298.8538513183594,303.607177734375,293.1499938964844,293.1499938964844,278.1499938964844,36114.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876809477806091,1.0,0.0,0.0,3.6824734210968018,3.682497978210449,9.048416131918202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.3642578125,0.0,1570.458984375,1895.4371337890625,0.0,3288.513427734375,0.912623941898346,1.0,0.0,3.0,1.0,0.0
17769300,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7203401923179626,0.3367618322372436,0.3098679780960083,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8509168028831482,0.5703831911087036,0.5456846952438354,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8948498368263245,0.6659855246543884,0.4682674407958984,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7919974327087402,0.4546342492103576,0.4370282888412475,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6307223439216614,0.2248897701501846,1.0475183725357056,284.9483642578125,284.95001220703125,302.1291809082031,295.8502197265625,299.04644775390625,295.2561950683594,284.9483642578125,1.0,0.6866217851638794,0.4865948557853699,0.4865948557853699,1.0,1.0,-3.3725011348724365,1.2351131439208984,2.137388229370117,0.4713453948497772,0.9051044583320618,0.9051044583320618,0.0,281.8270874023437,287.0,73334.421875,0.0,3806.850830078125,1.0,278.1499938964844,282.9125366210937,298.85009765625,303.60064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36117.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876623511314392,1.0,0.0,0.0,3.6802046298980713,3.68022894859314,9.037269137479598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.908203125,0.0,1567.922607421875,1895.4371337890625,0.0,3288.339111328125,0.9121182560920716,1.0,0.0,3.0,1.0,0.0
17769360,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7194063067436218,0.3365139663219452,0.3097040057182312,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8497402667999268,0.5698994398117065,0.5452950596809387,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8946136236190796,0.6678226590156555,0.4695848226547241,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7909637093544006,0.4544631242752075,0.4369288682937622,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6300492286682129,0.224865436553955,1.0476908683776855,284.9482727050781,284.95001220703125,302.1161499023437,295.8465576171875,299.03863525390625,295.25604248046875,284.9482727050781,1.0,0.6875076293945312,0.4856161177158355,0.4856161177158355,1.0,1.0,-3.373507022857666,1.2333794832229614,2.140127658843994,0.4691075384616852,0.9044739603996276,0.9044739603996276,0.0,283.3471984863281,275.0,73291.8203125,0.0,3818.06787109375,1.0,278.1499938964844,282.9128112792969,298.84637451171875,303.5941162109375,293.1499938964844,293.1499938964844,278.1499938964844,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887640118598938,1.0,0.0,0.0,3.677831888198853,3.677856206893921,9.025619647218264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.2763671875,0.0,1565.281982421875,1895.4371337890625,0.0,3288.131591796875,0.9115900993347168,1.0,0.0,3.0,1.0,0.0
17769420,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7212254405021667,0.3360381126403808,0.3091185688972473,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8519213199615479,0.5689278841018677,0.5442259907722473,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8992486000061035,0.671493649482727,0.4720016121864319,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.793358325958252,0.4541264474391937,0.4364493489265442,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6318281292915344,0.2248339354991912,1.046750783920288,284.9466857910156,284.95001220703125,302.0859680175781,295.8393249511719,299.0213317871094,295.2559814453125,284.9466247558594,1.0,0.6849923133850098,0.4836586117744446,0.4836586117744446,1.0,1.0,-3.3727197647094727,1.2287431955337524,2.1439766883850098,0.4643697440624237,0.9016827940940856,0.9016827940940856,0.0,279.1908874511719,263.0,73154.546875,0.0,3792.246337890625,1.0,278.1499938964844,282.9130554199219,298.8387756347656,303.5786437988281,293.1499938964844,293.1499938964844,278.1499938964844,36198.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875336050987244,1.0,0.0,0.0,3.670747041702272,3.670771360397339,8.99088036021567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.994140625,0.0,1557.8665771484375,1895.4371337890625,0.0,3287.134765625,0.9100428819656372,1.0,0.0,3.0,1.0,0.0
17769480,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7212254405021667,0.3360381126403808,0.3091185688972473,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8519213199615479,0.5689278841018677,0.5442259907722473,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8992486000061035,0.671493649482727,0.4720016121864319,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.793358325958252,0.4541264474391937,0.4364493489265442,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6318281292915344,0.2248339354991912,1.046750783920288,284.9466857910156,284.95001220703125,302.0859680175781,295.8393249511719,299.0213317871094,295.2559814453125,284.9466247558594,1.0,0.6849923133850098,0.4836586117744446,0.4836586117744446,1.0,1.0,-3.3727197647094727,1.2287431955337524,2.1439766883850098,0.4643697440624237,0.9016827940940856,0.9016827940940856,0.0,279.1908874511719,263.0,73154.546875,0.0,3792.246337890625,1.0,278.1499938964844,282.9130554199219,298.8387756347656,303.5786437988281,293.1499938964844,293.1499938964844,278.1499938964844,36198.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875336050987244,1.0,0.0,0.0,3.670747041702272,3.670771360397339,8.99088036021567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.994140625,0.0,1557.8665771484375,1895.4371337890625,0.0,3287.134765625,0.9100428819656372,1.0,0.0,3.0,1.0,0.0
17769540,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7231070399284363,0.3358157873153686,0.3087688684463501,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8542259931564331,0.5684312582015991,0.5436064004898071,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9029741287231444,0.6734170317649841,0.4732135236263275,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7957486510276794,0.4539662301540375,0.4361427128314972,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6335709095001221,0.2248416543006897,1.0460312366485596,284.9461975097656,284.95001220703125,302.0679931640625,295.8356018066406,299.0116271972656,295.2561950683594,284.9461669921875,1.0,0.6828619241714478,0.4826407432556152,0.4826407432556152,1.0,1.0,-3.3717782497406006,1.226101994514465,2.1456761360168457,0.4618617594242096,0.900073766708374,0.900073766708374,0.0,275.296630859375,263.0,73067.015625,0.0,3767.560302734375,1.0,278.1499938964844,282.91387939453125,298.834716796875,303.5691223144531,293.1499938964844,293.1499938964844,278.1499938964844,36236.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874117732048035,1.0,0.0,0.0,3.6656687259674072,3.665693044662476,8.966020459411084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.3017578125,0.0,1552.4510498046875,1895.4371337890625,0.0,3285.994140625,0.9089371562004088,1.0,0.0,3.0,1.0,0.0
17769600,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7251077890396118,0.3356202840805053,0.3084392249584198,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8567062020301819,0.5679777264595032,0.5430220365524292,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9069030284881592,0.6752002239227295,0.474324882030487,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7982897758483887,0.4538251757621765,0.4358492493629455,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6354283094406128,0.2248591035604477,1.0453335046768188,284.9459228515625,284.95001220703125,302.04998779296875,295.83221435546875,299.0022277832031,295.2565002441406,284.9458923339844,1.0,0.6806742548942566,0.481701135635376,0.481701135635376,1.0,1.0,-3.3708224296569824,1.223618984222412,2.1472034454345703,0.4595605432987213,0.8986061811447144,0.8986061811447144,0.0,271.2803649902344,251.0,72983.328125,0.0,3742.153076171875,1.0,278.1499938964844,282.9148864746094,298.8309936523437,303.56005859375,293.1499938964844,293.1499938964844,278.45001220703125,36265.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872765302658081,1.0,0.0,0.0,3.660680055618286,3.660704135894776,8.941632927417231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.5244140625,0.0,1547.0760498046875,1895.4371337890625,0.0,3284.728759765625,0.9078441858291626,1.0,0.0,3.0,1.0,0.0
17769660,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7307149767875671,0.33575639128685,0.3080644607543945,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8636825680732727,0.567651093006134,0.5421720743179321,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9177508354187012,0.6796602010726929,0.4769920706748962,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.80528324842453,0.4540542364120483,0.4355387687683105,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6406080722808838,0.2252264022827148,1.044662356376648,285.0199584960937,284.95001220703125,302.0102844238281,295.82586669921875,298.98614501953125,295.2631530761719,285.0174865722656,1.0,0.6755955815315247,0.4798324406147003,0.4798324406147003,1.0,1.0,-3.371372699737549,1.2196264266967771,2.1517462730407715,0.4553520977497101,0.9923107028007508,0.9923107028007508,0.0,261.2333068847656,239.0,72435.703125,0.0,3685.691650390625,1.0,278.4432373046875,283.0096740722656,298.81317138671875,303.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,32793.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821848034858704,1.0,0.0,0.0,3.794197797775269,3.794222593307495,9.605793138689478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.9541015625,0.0,1674.649658203125,1895.4371337890625,0.0,3237.052001953125,0.9352417588233948,1.0,0.0,3.0,1.0,0.0
17769720,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7307149767875671,0.33575639128685,0.3080644607543945,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8636825680732727,0.567651093006134,0.5421720743179321,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9177508354187012,0.6796602010726929,0.4769920706748962,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.80528324842453,0.4540542364120483,0.4355387687683105,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6406080722808838,0.2252264022827148,1.044662356376648,285.0199584960937,284.95001220703125,302.0102844238281,295.82586669921875,298.98614501953125,295.2631530761719,285.0174865722656,1.0,0.6755955815315247,0.4798324406147003,0.4798324406147003,1.0,1.0,-3.371372699737549,1.2196264266967771,2.1517462730407715,0.4553520977497101,0.9923107028007508,0.9923107028007508,0.0,261.2333068847656,239.0,72435.703125,0.0,3685.691650390625,1.0,278.4432373046875,283.0096740722656,298.81317138671875,303.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,32793.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821848034858704,1.0,0.0,0.0,3.794197797775269,3.794222593307495,9.605793138689478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.9541015625,0.0,1674.649658203125,1895.4371337890625,0.0,3237.052001953125,0.9352417588233948,1.0,0.0,3.0,1.0,0.0
17769780,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7363187670707703,0.3348438441753387,0.307111531496048,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.870932936668396,0.5661105513572693,0.5406415462493896,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9292131066322328,0.6825730800628662,0.4789628684520721,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8122525811195374,0.4533070921897888,0.4346965849399566,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6460610032081604,0.2251049578189849,1.0429288148880005,284.8945617675781,284.95001220703125,301.9691162109375,295.82086181640625,298.9613342285156,295.2572937011719,284.8959655761719,1.0,0.6698044538497925,0.477963775396347,0.477963775396347,1.0,1.0,-3.367669105529785,1.213912844657898,2.1537561416625977,0.4505646228790283,0.8846831917762756,0.8846831917762756,0.0,250.9301605224609,227.0,73010.890625,0.0,3617.614013671875,1.0,278.1566467285156,282.871826171875,298.83837890625,303.6051025390625,293.1499938964844,293.1499938964844,278.45001220703125,38379.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891021013259888,1.0,0.0,0.0,3.6993727684021,3.699397802352905,9.131654792327026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.1142578125,0.0,1606.839599609375,1895.4371337890625,0.0,3301.809326171875,0.9181838631629944,1.0,0.0,3.0,1.0,0.0
17769840,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7363187670707703,0.3348438441753387,0.307111531496048,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.870932936668396,0.5661105513572693,0.5406415462493896,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9292131066322328,0.6825730800628662,0.4789628684520721,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8122525811195374,0.4533070921897888,0.4346965849399566,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6460610032081604,0.2251049578189849,1.0429288148880005,284.8945617675781,284.95001220703125,301.9691162109375,295.82086181640625,298.9613342285156,295.2572937011719,284.8959655761719,1.0,0.6698044538497925,0.477963775396347,0.477963775396347,1.0,1.0,-3.367669105529785,1.213912844657898,2.1537561416625977,0.4505646228790283,0.8846831917762756,0.8846831917762756,0.0,250.9301605224609,227.0,73010.890625,0.0,3617.614013671875,1.0,278.1566467285156,282.871826171875,298.83837890625,303.6051025390625,293.1499938964844,293.1499938964844,278.45001220703125,38379.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891021013259888,1.0,0.0,0.0,3.6993727684021,3.699397802352905,9.131654792327026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.1142578125,0.0,1606.839599609375,1895.4371337890625,0.0,3301.809326171875,0.9181838631629944,1.0,0.0,3.0,1.0,0.0
17769900,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.739508330821991,0.3348016440868377,0.3066385090351105,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8750429153442383,0.5657596588134766,0.5398334860801697,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9355881810188292,0.6846804022789001,0.4799929857254028,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8160075545310974,0.4532642364501953,0.4342270195484161,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6491177082061768,0.2251951992511749,1.0417839288711548,285.0113830566406,284.95001220703125,301.947998046875,295.8187866210937,298.9519958496094,295.25933837890625,285.01275634765625,1.0,0.6666971445083618,0.477029412984848,0.477029412984848,1.0,1.0,-3.365418672561645,1.2109028100967407,2.1545157432556152,0.4479601383209228,0.9638951420783995,0.9638951420783995,0.0,245.43341064453125,227.0,72111.609375,0.0,3580.71826171875,1.0,278.4032592773437,283.0057983398437,298.7925109863281,303.3809509277344,293.1499938964844,293.1499938964844,278.45001220703125,34367.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840329051017761,1.0,0.0,0.0,3.740236520767212,3.7402610778808594,9.334507353742084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.853515625,0.0,1623.3829345703125,1895.4371337890625,0.0,3254.36279296875,0.9259154796600342,1.0,0.0,3.0,1.0,0.0
17769960,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7435121536254883,0.3348963856697082,0.3064851760864258,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8800913691520691,0.5655862092971802,0.5394068956375122,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9430105686187744,0.6869329810142517,0.4813777208328247,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8204914331436157,0.4533783197402954,0.4340688586235046,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6528897285461426,0.2254008054733276,1.0414342880249023,284.9952697753906,284.95001220703125,301.926513671875,295.8170166015625,298.9437866210937,295.26300048828125,284.9937744140625,1.0,0.6636536717414856,0.4761552810668945,0.4761552810668945,1.0,1.0,-3.365773200988769,1.209038019180298,2.156735181808472,0.4459680020809173,0.9715513586997986,0.9715513586997986,0.0,239.45803833007807,215.0,72227.53125,0.0,3547.240478515625,1.0,278.44342041015625,282.9927062988281,298.8009338378906,303.4394836425781,293.1499938964844,293.1499938964844,278.1499938964844,33833.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827550411224365,1.0,0.0,0.0,3.7960667610168457,3.7960917949676514,9.61525870479818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.919921875,0.0,1684.9683837890625,1895.4371337890625,0.0,3242.39404296875,0.9364333152770996,1.0,0.0,3.0,1.0,0.0
17770020,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7511163353919983,0.3341482579708099,0.3055976629257202,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8897980451583862,0.564174473285675,0.5378928184509277,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.95670086145401,0.6900437474250793,0.4834164381027221,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.828960657119751,0.4527431428432464,0.4332373738288879,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6602954864501953,0.225364938378334,1.0397285223007202,284.8973999023437,284.95001220703125,301.8824768066406,295.8141784667969,298.9196472167969,295.2589416503906,284.8988037109375,1.0,0.6572920083999634,0.4744070470333099,0.4744070470333099,1.0,1.0,-3.3622937202453613,1.2036454677581787,2.1586482524871826,0.4414272308349609,0.8758710026741028,0.8758710026741028,0.0,228.1314849853516,203.0,72646.578125,0.0,3474.07421875,1.0,278.1567687988281,282.88092041015625,298.82635498046875,303.56817626953125,293.1499938964844,293.1499938964844,278.45001220703125,38836.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884697556495667,1.0,0.0,0.0,3.673984289169312,3.674008846282959,9.006744789985532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.1181640625,0.0,1581.3770751953125,1895.4371337890625,0.0,3295.89404296875,0.9130265712738036,1.0,0.0,3.0,1.0,0.0
17770080,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7511163353919983,0.3341482579708099,0.3055976629257202,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8897980451583862,0.564174473285675,0.5378928184509277,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.95670086145401,0.6900437474250793,0.4834164381027221,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.828960657119751,0.4527431428432464,0.4332373738288879,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6602954864501953,0.225364938378334,1.0397285223007202,284.8973999023437,284.95001220703125,301.8824768066406,295.8141784667969,298.9196472167969,295.2589416503906,284.8988037109375,1.0,0.6572920083999634,0.4744070470333099,0.4744070470333099,1.0,1.0,-3.3622937202453613,1.2036454677581787,2.1586482524871826,0.4414272308349609,0.8758710026741028,0.8758710026741028,0.0,228.1314849853516,203.0,72646.578125,0.0,3474.07421875,1.0,278.1567687988281,282.88092041015625,298.82635498046875,303.56817626953125,293.1499938964844,293.1499938964844,278.45001220703125,38836.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884697556495667,1.0,0.0,0.0,3.673984289169312,3.674008846282959,9.006744789985532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.1181640625,0.0,1581.3770751953125,1895.4371337890625,0.0,3295.89404296875,0.9130265712738036,1.0,0.0,3.0,1.0,0.0
17770140,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7606614828109741,0.3343228995800018,0.3050848245620727,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9016096591949464,0.5637679100036621,0.5367709398269653,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.971630871295929,0.6945357918739319,0.4859345257282257,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.839182436466217,0.4529260993003845,0.4327104687690735,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6693840622901917,0.2257678657770156,1.038629174232483,284.9967041015625,284.95001220703125,301.83709716796875,295.812255859375,298.9022521972656,295.2657775878906,284.9952697753906,1.0,0.650864839553833,0.4726587831974029,0.4726587831974029,1.0,1.0,-3.361391067504883,1.1992605924606323,2.162130355834961,0.4371095597743988,0.963349461555481,0.963349461555481,0.0,216.062240600586,191.0,71905.296875,0.0,3402.756591796875,1.0,278.4432983398437,283.0001220703125,298.7940979003906,303.4101867675781,293.1499938964844,293.1499938964844,278.1499938964844,33872.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816878795623779,1.0,0.0,0.0,3.772776365280152,3.772801160812378,9.497633186583698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.76171875,0.0,1657.6448974609375,1895.4371337890625,0.0,3232.396484375,0.9311469793319702,1.0,0.0,3.0,1.0,0.0
17770200,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7606614828109741,0.3343228995800018,0.3050848245620727,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9016096591949464,0.5637679100036621,0.5367709398269653,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.971630871295929,0.6945357918739319,0.4859345257282257,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.839182436466217,0.4529260993003845,0.4327104687690735,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6693840622901917,0.2257678657770156,1.038629174232483,284.9967041015625,284.95001220703125,301.83709716796875,295.812255859375,298.9022521972656,295.2657775878906,284.9952697753906,1.0,0.650864839553833,0.4726587831974029,0.4726587831974029,1.0,1.0,-3.361391067504883,1.1992605924606323,2.162130355834961,0.4371095597743988,0.963349461555481,0.963349461555481,0.0,216.062240600586,191.0,71905.296875,0.0,3402.756591796875,1.0,278.4432983398437,283.0001220703125,298.7940979003906,303.4101867675781,293.1499938964844,293.1499938964844,278.1499938964844,33872.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816878795623779,1.0,0.0,0.0,3.772776365280152,3.772801160812378,9.497633186583698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.76171875,0.0,1657.6448974609375,1895.4371337890625,0.0,3232.396484375,0.9311469793319702,1.0,0.0,3.0,1.0,0.0
17770260,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7706624865531921,0.3336454927921295,0.3042532503604889,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9145058393478394,0.5624316930770874,0.5353139638900757,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9852532148361206,0.6976949572563171,0.4880026578903198,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8499680757522583,0.452355146408081,0.4319324195384979,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.679044246673584,0.2258126586675644,1.0372469425201416,284.9017639160156,284.95001220703125,301.7903747558594,295.81103515625,298.8770446777344,295.2611694335937,284.9029846191406,1.0,0.6443450450897217,0.4709440767765045,0.4709440767765045,1.0,1.0,-3.3585362434387207,1.1941457986831665,2.1643903255462646,0.4327133893966675,0.8720287680625916,0.8720287680625916,0.0,204.47149658203125,179.0,72331.8046875,0.0,3329.745361328125,1.0,278.1569519042969,282.89093017578125,298.8227233886719,303.54296875,293.1499938964844,293.1499938964844,278.45001220703125,38765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873360753059387,1.0,0.0,0.0,3.650721788406372,3.65074634552002,8.893051131053653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.8359375,0.0,1554.6705322265625,1895.4371337890625,0.0,3285.285888671875,0.9078250527381896,1.0,0.0,3.0,1.0,0.0
17770320,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7706624865531921,0.3336454927921295,0.3042532503604889,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9145058393478394,0.5624316930770874,0.5353139638900757,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9852532148361206,0.6976949572563171,0.4880026578903198,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8499680757522583,0.452355146408081,0.4319324195384979,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.679044246673584,0.2258126586675644,1.0372469425201416,284.9017639160156,284.95001220703125,301.7903747558594,295.81103515625,298.8770446777344,295.2611694335937,284.9029846191406,1.0,0.6443450450897217,0.4709440767765045,0.4709440767765045,1.0,1.0,-3.3585362434387207,1.1941457986831665,2.1643903255462646,0.4327133893966675,0.8720287680625916,0.8720287680625916,0.0,204.47149658203125,179.0,72331.8046875,0.0,3329.745361328125,1.0,278.1569519042969,282.89093017578125,298.8227233886719,303.54296875,293.1499938964844,293.1499938964844,278.45001220703125,38765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873360753059387,1.0,0.0,0.0,3.650721788406372,3.65074634552002,8.893051131053653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.8359375,0.0,1554.6705322265625,1895.4371337890625,0.0,3285.285888671875,0.9078250527381896,1.0,0.0,3.0,1.0,0.0
17770380,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7830082774162292,0.3338437378406524,0.3037714660167694,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9310780167579652,0.5620518326759338,0.5342348217964172,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.998917818069458,0.7021943926811218,0.4903406202793121,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.863199770450592,0.4525555372238159,0.4314325153827667,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6906472444534302,0.2262657135725021,1.0364010334014893,284.99725341796875,284.95001220703125,301.7423095703125,295.8103942871094,298.859130859375,295.2682800292969,284.9956970214844,1.0,0.6377984285354614,0.4692293703556061,0.4692293703556061,1.0,1.0,-3.3578009605407715,1.1898536682128906,2.167947292327881,0.4285070598125458,0.9583458304405212,0.9583458304405212,0.0,192.3385772705078,167.0,71630.6171875,0.0,3258.600341796875,1.0,278.4431457519531,283.0063781738281,298.7923583984375,303.3900146484375,293.1499938964844,293.1499938964844,278.1499938964844,33797.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805814981460571,1.0,0.0,0.0,3.7532060146331774,3.753230810165405,9.399356599715248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.0107421875,0.0,1634.1064453125,1895.4371337890625,0.0,3222.02978515625,0.9266765713691713,1.0,0.0,3.0,1.0,0.0
17770440,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7830082774162292,0.3338437378406524,0.3037714660167694,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9310780167579652,0.5620518326759338,0.5342348217964172,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.998917818069458,0.7021943926811218,0.4903406202793121,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.863199770450592,0.4525555372238159,0.4314325153827667,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6906472444534302,0.2262657135725021,1.0364010334014893,284.99725341796875,284.95001220703125,301.7423095703125,295.8103942871094,298.859130859375,295.2682800292969,284.9956970214844,1.0,0.6377984285354614,0.4692293703556061,0.4692293703556061,1.0,1.0,-3.3578009605407715,1.1898536682128906,2.167947292327881,0.4285070598125458,0.9583458304405212,0.9583458304405212,0.0,192.3385772705078,167.0,71630.6171875,0.0,3258.600341796875,1.0,278.4431457519531,283.0063781738281,298.7923583984375,303.3900146484375,293.1499938964844,293.1499938964844,278.1499938964844,33797.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805814981460571,1.0,0.0,0.0,3.7532060146331774,3.753230810165405,9.399356599715248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.0107421875,0.0,1634.1064453125,1895.4371337890625,0.0,3222.02978515625,0.9266765713691713,1.0,0.0,3.0,1.0,0.0
17770500,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7877352833747864,0.3335167169570923,0.3035641610622406,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9373558759689332,0.5614068508148193,0.5337446331977844,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7043706774711609,0.4836968779563904,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8683476448059082,0.4522919058799743,0.4312510788440704,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6951605081558228,0.2263162285089492,1.0364301204681396,284.8634948730469,284.95001220703125,301.7178039550781,295.8102722167969,298.8471984863281,295.26812744140625,284.861572265625,1.0,0.6340696215629578,0.4683720171451568,0.4683720171451568,1.0,1.0,-3.348886728286743,1.1843401193618774,2.164546728134156,0.4252998828887939,0.8628562688827515,0.8628562688827515,0.0,187.6967620849609,167.0,72289.4453125,0.0,3211.87060546875,1.0,278.19561767578125,282.8607177734375,298.8354187011719,303.60333251953125,293.1499938964844,293.1499938964844,278.1499938964844,38268.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855290412902832,1.0,0.0,0.0,3.706371545791626,3.706396579742432,9.16623946523032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.0458984375,0.0,1614.03125,1895.4371337890625,0.0,3268.371826171875,0.9171931743621826,1.0,0.0,3.0,1.0,0.0
17770560,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7919025421142578,0.3330936431884765,0.303024023771286,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9429277181625366,0.5606326460838318,0.5328598022460938,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.7075555324554443,0.4754666984081268,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8730176687240601,0.4518964290618896,0.4307334423065185,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6992089748382568,0.2262772768735885,1.035587191581726,284.8956604003906,284.95001220703125,301.6929931640625,295.8102111816406,298.8378601074219,295.2720031738281,284.8968811035156,1.0,0.6299107670783997,0.4675846993923187,0.4675846993923187,1.0,1.0,-3.3356194496154785,1.1773099899291992,2.15830945968628,0.4212604761123657,0.8602243661880493,0.8602243661880493,0.0,183.2467803955078,155.0,71692.703125,0.0,3156.902587890625,1.0,278.1570739746094,282.8968200683594,298.8200378417969,303.50665283203125,293.1499938964844,293.1499938964844,278.45001220703125,39282.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859436511993408,1.0,0.0,0.0,3.613948583602905,3.6139729022979736,8.714796422282234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.408203125,0.0,1517.749267578125,1895.4371337890625,0.0,3272.253173828125,0.900021493434906,1.0,0.0,3.0,1.0,0.0
17770620,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8029811382293701,0.3332013785839081,0.3025898933410644,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9568964838981628,0.5601118206977844,0.5317980647087097,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.7175165414810181,0.4559405148029327,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8852059245109558,0.4519543051719665,0.430245578289032,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7095350623130798,0.226720929145813,1.035267353057861,284.9783020019531,284.95001220703125,301.6424255371094,295.810302734375,298.8343811035156,295.3036193847656,284.9768371582031,1.0,0.6209810376167297,0.4660100638866424,0.4660100638866424,1.0,1.0,-3.309365749359131,1.163399577140808,2.1459662914276123,0.4131538569927215,0.9296314716339112,0.9296314716339112,0.0,173.1837921142578,158.0,70587.3515625,0.0,3042.187744140625,1.0,278.4423828125,283.0067443847656,298.78692626953125,303.32623291015625,293.1499938964844,293.1499938964844,278.1499938964844,34484.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780511021614075,1.0,0.0,0.0,3.696938991546631,3.69696307182312,9.119643209487548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.7001953125,0.0,1574.53857421875,1895.4371337890625,0.0,3198.313720703125,0.9144704341888428,1.0,0.0,3.0,1.0,0.0
17770680,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8029811382293701,0.3332013785839081,0.3025898933410644,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9568964838981628,0.5601118206977844,0.5317980647087097,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.7175165414810181,0.4559405148029327,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8852059245109558,0.4519543051719665,0.430245578289032,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7095350623130798,0.226720929145813,1.035267353057861,284.9783020019531,284.95001220703125,301.6424255371094,295.810302734375,298.8343811035156,295.3036193847656,284.9768371582031,1.0,0.6209810376167297,0.4660100638866424,0.4660100638866424,1.0,1.0,-3.309365749359131,1.163399577140808,2.1459662914276123,0.4131538569927215,0.9296314716339112,0.9296314716339112,0.0,173.1837921142578,158.0,70587.3515625,0.0,3042.187744140625,1.0,278.4423828125,283.0067443847656,298.78692626953125,303.32623291015625,293.1499938964844,293.1499938964844,278.1499938964844,34484.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780511021614075,1.0,0.0,0.0,3.696938991546631,3.69696307182312,9.119643209487548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.7001953125,0.0,1574.53857421875,1895.4371337890625,0.0,3198.313720703125,0.9144704341888428,1.0,0.0,3.0,1.0,0.0
17770740,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8073442578315735,0.3328278064727783,0.3023414611816406,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9621144533157348,0.5593082904815674,0.5311650633811951,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9990000128746032,0.7235379219055176,0.4483789503574371,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8901077508926392,0.4515966176986694,0.429988294839859,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7136512398719788,0.2268570214509964,1.0357002019882202,284.8666687011719,284.95001220703125,301.61151123046875,295.8104553222656,298.8300170898437,295.31903076171875,284.8713684082031,1.0,0.617905855178833,0.4650653004646301,0.4650653004646301,1.0,1.0,-3.299410343170166,1.1573249101638794,2.142085552215576,0.4091263711452484,0.8387141227722168,0.8387141227722168,0.0,169.3902587890625,158.0,70888.2421875,0.0,2999.273681640625,1.0,278.1825561523437,282.8897705078125,298.8287658691406,303.50103759765625,293.1499938964844,293.1499938964844,278.1499938964844,40299.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825917840003967,1.0,0.0,0.0,3.59346890449524,3.593493223190308,8.616304967290489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.365234375,0.0,1502.8525390625,1895.4371337890625,0.0,3240.86474609375,0.8943814039230347,1.0,0.0,3.0,1.0,0.0
17770800,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8089708089828491,0.3326298296451568,0.3020400106906891,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.964060127735138,0.5588144659996033,0.530570387840271,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7273678183555603,0.4452403783798218,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8920276165008545,0.4513712227344513,0.4296682775020599,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7153046131134033,0.2269481122493744,1.0357325077056885,284.9057006835937,284.95001220703125,301.5906677246094,295.810546875,298.82635498046875,295.3280029296875,284.9063720703125,1.0,0.6164130568504333,0.4644354581832886,0.4644354581832886,1.0,1.0,-3.29420804977417,1.153828740119934,2.1403794288635254,0.4067326784133911,0.8488470315933228,0.8488470315933228,0.0,167.78704833984375,176.0,70669.0,0.0,2979.07666015625,1.0,278.1576843261719,282.9225769042969,298.81475830078125,303.428466796875,293.1499938964844,293.1499938964844,278.45001220703125,39108.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882122278213501,1.0,0.0,0.0,3.5444180965423584,3.544441699981689,8.382685336982831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.75390625,0.0,1441.43212890625,1895.4371337890625,0.0,3236.46630859375,0.884646475315094,1.0,0.0,3.0,1.0,0.0
17770860,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8062307238578796,0.3329058885574341,0.3022018671035766,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9602581858634948,0.5584830045700073,0.5301299691200256,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.7359707951545715,0.4500064253807068,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8888360857963562,0.4515715539455414,0.4297531247138977,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7134518027305603,0.2276156991720199,1.0385817289352417,285.000244140625,284.95001220703125,301.5376892089844,295.8108215332031,298.81939697265625,295.3503112792969,284.9998474121094,1.0,0.6195018887519836,0.4633750021457672,0.4633750021457672,1.0,1.0,-3.303097486495972,1.1547744274139404,2.1483230590820312,0.4052703976631164,0.9351896047592164,0.9351896047592164,0.0,170.23861694335938,194.0,70243.6953125,0.0,3012.072998046875,1.0,278.4416198730469,283.0346069335937,298.790771484375,303.29168701171875,293.1499938964844,293.1499938964844,278.1499938964844,33643.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748329281806946,1.0,0.0,0.0,3.655745029449463,3.655768632888794,8.917540412767266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.375,0.0,1521.908935546875,1895.4371337890625,0.0,3168.139892578125,0.9049506187438964,1.0,0.0,3.0,1.0,0.0
17770920,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8062307238578796,0.3329058885574341,0.3022018671035766,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9602581858634948,0.5584830045700073,0.5301299691200256,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.7359707951545715,0.4500064253807068,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8888360857963562,0.4515715539455414,0.4297531247138977,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7134518027305603,0.2276156991720199,1.0385817289352417,285.000244140625,284.95001220703125,301.5376892089844,295.8108215332031,298.81939697265625,295.3503112792969,284.9998474121094,1.0,0.6195018887519836,0.4633750021457672,0.4633750021457672,1.0,1.0,-3.303097486495972,1.1547744274139404,2.1483230590820312,0.4052703976631164,0.9351896047592164,0.9351896047592164,0.0,170.23861694335938,194.0,70243.6953125,0.0,3012.072998046875,1.0,278.4416198730469,283.0346069335937,298.790771484375,303.29168701171875,293.1499938964844,293.1499938964844,278.1499938964844,33643.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748329281806946,1.0,0.0,0.0,3.655745029449463,3.655768632888794,8.917540412767266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.375,0.0,1521.908935546875,1895.4371337890625,0.0,3168.139892578125,0.9049506187438964,1.0,0.0,3.0,1.0,0.0
17770980,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7962828278541565,0.3322777450084686,0.3021137416362762,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.947436273097992,0.5572275519371033,0.529464066028595,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.739776074886322,0.4664814472198486,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8779657483100891,0.4510091543197632,0.4297105371952057,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7053572535514832,0.2278066277503967,1.0414975881576538,284.92236328125,284.95001220703125,301.48358154296875,295.8109436035156,298.7904357910156,295.3382873535156,284.9233703613281,1.0,0.6272210478782654,0.4623145759105682,0.4623145759105682,1.0,1.0,-3.3254494667053223,1.160916447639465,2.1645331382751465,0.4063325524330139,0.8648921847343445,0.8648921847343445,0.0,178.60560607910156,197.0,71165.6328125,0.0,3108.17822265625,1.0,278.15771484375,282.9330139160156,298.8271484375,303.459716796875,293.1499938964844,293.1499938964844,278.45001220703125,37811.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813866376876831,1.0,0.0,0.0,3.561796426773072,3.5618200302124023,8.46508896756859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.36328125,0.0,1450.461181640625,1895.4371337890625,0.0,3229.57421875,0.8874825239181519,1.0,0.0,3.0,1.0,0.0
