time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7962828278541565,0.3322777450084686,0.3021137416362762,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.947436273097992,0.5572275519371033,0.529464066028595,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.739776074886322,0.4664814472198486,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8779657483100891,0.4510091543197632,0.4297105371952057,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7053572535514832,0.2278066277503967,1.0414975881576538,284.92236328125,284.95001220703125,301.48358154296875,295.8109436035156,298.7904357910156,295.3382873535156,284.9233703613281,1.0,0.6272210478782654,0.4623145759105682,0.4623145759105682,1.0,1.0,-3.3254494667053223,1.160916447639465,2.1645331382751465,0.4063325524330139,0.8648921847343445,0.8648921847343445,0.0,178.60560607910156,197.0,71165.6328125,0.0,3108.17822265625,1.0,278.15771484375,282.9330139160156,298.8271484375,303.459716796875,293.1499938964844,293.1499938964844,278.45001220703125,37811.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813866376876831,1.0,0.0,0.0,3.561796426773072,3.5618200302124023,8.46508896756859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.36328125,0.0,1450.461181640625,1895.4371337890625,0.0,3229.57421875,0.8874825239181519,1.0,0.0,3.0,1.0,0.0
17771100,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7921416759490967,0.3322543203830719,0.302050769329071,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9418729543685912,0.5569359064102173,0.5291195511817932,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.7411272525787354,0.4735227823257446,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8734853863716125,0.4509881734848022,0.4296540915966034,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7018718719482422,0.2279612571001052,1.042482852935791,285.02960205078125,284.95001220703125,301.45611572265625,295.8109130859375,298.7755126953125,295.33184814453125,285.030517578125,1.0,0.6301603317260742,0.4617843627929687,0.4617843627929687,1.0,1.0,-3.3345539569854736,1.1631566286087036,2.17139744758606,0.4066624641418457,0.9452564120292664,0.9452564120292664,0.0,182.2543029785156,197.0,70614.484375,0.0,3149.031982421875,1.0,278.4002685546875,283.05322265625,298.7878723144531,303.26806640625,293.1499938964844,293.1499938964844,278.45001220703125,33479.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768914937973022,1.0,0.0,0.0,3.6237826347351074,3.6238059997558594,8.762289098740439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.9697265625,0.0,1485.4710693359375,1895.4371337890625,0.0,3187.442626953125,0.8992233872413635,1.0,0.0,3.0,1.0,0.0
17771160,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.789085328578949,0.3322570621967315,0.30218106508255,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9376002550125122,0.5567010045051575,0.5290240049362183,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7425466775894165,0.4790944159030914,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8701586723327637,0.4510376155376434,0.4298101663589477,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6992900371551514,0.2281474471092224,1.043830156326294,285.0075988769531,284.95001220703125,301.4283752441406,295.810791015625,298.7601013183594,295.3266296386719,285.00592041015625,1.0,0.6328428387641907,0.4608296453952789,0.4608296453952789,1.0,1.0,-3.343105792999268,1.164225935935974,2.178879976272583,0.4058474600315094,0.9539778232574464,0.9539778232574464,0.0,185.2313690185547,200.0,70933.390625,0.0,3185.0419921875,1.0,278.4425048828125,283.0328369140625,298.80078125,303.34698486328125,293.1499938964844,293.1499938964844,278.1499938964844,33027.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763729929924011,1.0,0.0,0.0,3.695220708847046,3.695244550704956,9.111167855735404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.283203125,0.0,1561.5487060546875,1895.4371337890625,0.0,3182.581298828125,0.9131349325180054,1.0,0.0,3.0,1.0,0.0
17771220,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7827008366584778,0.331280380487442,0.3017066419124603,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9288873076438904,0.555139422416687,0.5280097126960754,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.7440367341041565,0.4898267984390259,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8635116815567017,0.4502204656600952,0.4294601082801819,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6939995884895325,0.2279635816812515,1.0446466207504272,284.9102783203125,284.95001220703125,301.3720703125,295.8102111816406,298.7204284667969,295.3036804199219,284.91131591796875,1.0,0.6372987031936646,0.4589202105998993,0.4589202105998993,1.0,1.0,-3.3547921180725098,1.164093017578125,2.1906991004943848,0.4032253324985504,0.8677823543548584,0.8677823543548584,0.0,190.84811401367188,203.0,71643.3125,0.0,3243.40185546875,1.0,278.15740966796875,282.9178161621094,298.82977294921875,303.5015869140625,293.1499938964844,293.1499938964844,278.45001220703125,38106.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836556673049927,1.0,0.0,0.0,3.5964646339416504,3.5964884757995605,8.630676688881067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.4541015625,0.0,1489.949462890625,1895.4371337890625,0.0,3250.82958984375,0.8952662944793701,1.0,0.0,3.0,1.0,0.0
17771280,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7827008366584778,0.331280380487442,0.3017066419124603,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9288873076438904,0.555139422416687,0.5280097126960754,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.7440367341041565,0.4898267984390259,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8635116815567017,0.4502204656600952,0.4294601082801819,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6939995884895325,0.2279635816812515,1.0446466207504272,284.9102783203125,284.95001220703125,301.3720703125,295.8102111816406,298.7204284667969,295.3036804199219,284.91131591796875,1.0,0.6372987031936646,0.4589202105998993,0.4589202105998993,1.0,1.0,-3.3547921180725098,1.164093017578125,2.1906991004943848,0.4032253324985504,0.8677823543548584,0.8677823543548584,0.0,190.84811401367188,203.0,71643.3125,0.0,3243.40185546875,1.0,278.15740966796875,282.9178161621094,298.82977294921875,303.5015869140625,293.1499938964844,293.1499938964844,278.45001220703125,38106.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836556673049927,1.0,0.0,0.0,3.5964646339416504,3.5964884757995605,8.630676688881067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.4541015625,0.0,1489.949462890625,1895.4371337890625,0.0,3250.82958984375,0.8952662944793701,1.0,0.0,3.0,1.0,0.0
17771340,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7779947519302368,0.3311043381690979,0.3015157580375671,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9222573041915894,0.5544533729553223,0.5273026823997498,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.7467819452285767,0.49825319647789,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8585750460624695,0.4501177966594696,0.4293272495269775,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6899994015693665,0.2281028628349304,1.0455111265182495,284.9990539550781,284.95001220703125,301.314697265625,295.8091125488281,298.6900329589844,295.2955017089844,284.9974975585937,1.0,0.6409667730331421,0.4570107758045196,0.4570107758045196,1.0,1.0,-3.3647236824035645,1.1632403135299685,2.2014834880828857,0.4001407325267792,0.952582836151123,0.952582836151123,0.0,195.3654937744141,206.0,71168.1640625,0.0,3291.844970703125,1.0,278.4428405761719,283.02447509765625,298.7969055175781,303.3627014160156,293.1499938964844,293.1499938964844,278.1499938964844,33418.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780741691589355,1.0,0.0,0.0,3.7141175270080566,3.714141607284546,9.204592856804084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.3681640625,0.0,1586.0279541015625,1895.4371337890625,0.0,3198.52978515625,0.9175812005996704,1.0,0.0,3.0,1.0,0.0
17771400,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7779947519302368,0.3311043381690979,0.3015157580375671,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9222573041915894,0.5544533729553223,0.5273026823997498,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.7467819452285767,0.49825319647789,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8585750460624695,0.4501177966594696,0.4293272495269775,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6899994015693665,0.2281028628349304,1.0455111265182495,284.9990539550781,284.95001220703125,301.314697265625,295.8091125488281,298.6900329589844,295.2955017089844,284.9974975585937,1.0,0.6409667730331421,0.4570107758045196,0.4570107758045196,1.0,1.0,-3.3647236824035645,1.1632403135299685,2.2014834880828857,0.4001407325267792,0.952582836151123,0.952582836151123,0.0,195.3654937744141,206.0,71168.1640625,0.0,3291.844970703125,1.0,278.4428405761719,283.02447509765625,298.7969055175781,303.3627014160156,293.1499938964844,293.1499938964844,278.1499938964844,33418.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780741691589355,1.0,0.0,0.0,3.7141175270080566,3.714141607284546,9.204592856804084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.3681640625,0.0,1586.0279541015625,1895.4371337890625,0.0,3198.52978515625,0.9175812005996704,1.0,0.0,3.0,1.0,0.0
17771460,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7733384966850281,0.3300911486148834,0.3009450137615204,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9159021973609924,0.5528523921966553,0.5261828899383545,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.7484225630760193,0.5061936378479004,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8538608551025391,0.4492678642272949,0.4288809597492218,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6861596703529358,0.2278489768505096,1.0456702709197998,284.9074401855469,284.95001220703125,301.2563171386719,295.8073425292969,298.6533508300781,295.2777404785156,284.9085388183594,1.0,0.6441020369529724,0.4552599787712097,0.4552599787712097,1.0,1.0,-3.371900796890259,1.1616545915603638,2.210246324539185,0.3970427215099334,0.8664819002151489,0.8664819002151489,0.0,199.5968475341797,209.0,71751.4453125,0.0,3332.5849609375,1.0,278.1573181152344,282.9161376953125,298.8238220214844,303.5041809082031,293.1499938964844,293.1499938964844,278.45001220703125,38379.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846834897994995,1.0,0.0,0.0,3.602956533432007,3.602980375289917,8.661863262204861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.8046875,0.0,1499.0291748046875,1895.4371337890625,0.0,3260.455322265625,0.896939218044281,1.0,0.0,3.0,1.0,0.0
17771520,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7733384966850281,0.3300911486148834,0.3009450137615204,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9159021973609924,0.5528523921966553,0.5261828899383545,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.7484225630760193,0.5061936378479004,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8538608551025391,0.4492678642272949,0.4288809597492218,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6861596703529358,0.2278489768505096,1.0456702709197998,284.9074401855469,284.95001220703125,301.2563171386719,295.8073425292969,298.6533508300781,295.2777404785156,284.9085388183594,1.0,0.6441020369529724,0.4552599787712097,0.4552599787712097,1.0,1.0,-3.371900796890259,1.1616545915603638,2.210246324539185,0.3970427215099334,0.8664819002151489,0.8664819002151489,0.0,199.5968475341797,209.0,71751.4453125,0.0,3332.5849609375,1.0,278.1573181152344,282.9161376953125,298.8238220214844,303.5041809082031,293.1499938964844,293.1499938964844,278.45001220703125,38379.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846834897994995,1.0,0.0,0.0,3.602956533432007,3.602980375289917,8.661863262204861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.8046875,0.0,1499.0291748046875,1895.4371337890625,0.0,3260.455322265625,0.896939218044281,1.0,0.0,3.0,1.0,0.0
17771580,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.769821286201477,0.3299115598201751,0.3007169961929321,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9110103249549866,0.5521595478057861,0.5254351496696472,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7513114213943481,0.5126993656158447,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8502296805381775,0.4491608142852783,0.4287104308605194,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6831890344619751,0.2279762774705886,1.0462853908538818,284.9975280761719,284.95001220703125,301.19696044921875,295.8047790527344,298.6253356933594,295.2734680175781,284.9960327148437,1.0,0.6469091773033142,0.4535092115402221,0.4535092115402221,1.0,1.0,-3.379082441329956,1.1600515842437744,2.2190308570861816,0.3938052654266357,0.950771987438202,0.950771987438202,0.0,203.1617126464844,212.0,71210.203125,0.0,3369.664794921875,1.0,278.4428100585937,283.0249938964844,298.79071044921875,303.3600158691406,293.1499938964844,293.1499938964844,278.1499938964844,33559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787289261817932,1.0,0.0,0.0,3.7157506942749023,3.715774774551392,9.212689064952428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.9072265625,0.0,1588.96630859375,1895.4371337890625,0.0,3204.667236328125,0.918057382106781,1.0,0.0,3.0,1.0,0.0
17771640,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.769821286201477,0.3299115598201751,0.3007169961929321,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9110103249549866,0.5521595478057861,0.5254351496696472,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7513114213943481,0.5126993656158447,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8502296805381775,0.4491608142852783,0.4287104308605194,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6831890344619751,0.2279762774705886,1.0462853908538818,284.9975280761719,284.95001220703125,301.19696044921875,295.8047790527344,298.6253356933594,295.2734680175781,284.9960327148437,1.0,0.6469091773033142,0.4535092115402221,0.4535092115402221,1.0,1.0,-3.379082441329956,1.1600515842437744,2.2190308570861816,0.3938052654266357,0.950771987438202,0.950771987438202,0.0,203.1617126464844,212.0,71210.203125,0.0,3369.664794921875,1.0,278.4428100585937,283.0249938964844,298.79071044921875,303.3600158691406,293.1499938964844,293.1499938964844,278.1499938964844,33559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787289261817932,1.0,0.0,0.0,3.7157506942749023,3.715774774551392,9.212689064952428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.9072265625,0.0,1588.96630859375,1895.4371337890625,0.0,3204.667236328125,0.918057382106781,1.0,0.0,3.0,1.0,0.0
17771700,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7681346535682678,0.3294391334056854,0.3005686700344085,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9087249636650084,0.5514048933982849,0.5250375270843506,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.7522060871124268,0.5158083438873291,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8485226631164551,0.448783814907074,0.4286235868930816,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6818187832832336,0.2278909385204315,1.046707272529602,284.8724365234375,284.95001220703125,301.1669006347656,295.8031616210937,298.608154296875,295.2666931152344,284.8714599609375,1.0,0.6482554078102112,0.452633798122406,0.452633798122406,1.0,1.0,-3.3825716972351074,1.1591911315917969,2.2233805656433105,0.3922204077243805,0.86221843957901,0.86221843957901,0.0,204.88671875,212.0,72037.3671875,0.0,3387.68896484375,1.0,278.1964111328125,282.8856201171875,298.83233642578125,303.5774230957031,293.1499938964844,293.1499938964844,278.1499938964844,37924.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840695023536682,1.0,0.0,0.0,3.673952341079712,3.67397689819336,9.006588470583665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9365234375,0.0,1574.474609375,1895.4371337890625,0.0,3254.705810546875,0.9098597764968872,1.0,0.0,3.0,1.0,0.0
17771760,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7660084962844849,0.3289002478122711,0.3001275360584259,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9060195088386536,0.5505600571632385,0.5242939591407776,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7529420852661133,0.519340991973877,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8464280962944031,0.4483104050159454,0.428241103887558,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6800842881202698,0.2277277261018753,1.0463509559631348,284.9075622558594,284.95001220703125,301.1366271972656,295.80126953125,298.59033203125,295.2588195800781,284.90875244140625,1.0,0.6494837999343872,0.4518149197101593,0.4518149197101593,1.0,1.0,-3.3845083713531494,1.157866358757019,2.22664213180542,0.3904917240142822,0.8654202818870544,0.8654202818870544,0.0,206.76670837402344,215.0,71748.203125,0.0,3403.044921875,1.0,278.157470703125,282.918701171875,298.8167724609375,303.4977722167969,293.1499938964844,293.1499938964844,278.45001220703125,38470.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851222395896912,1.0,0.0,0.0,3.600838661193848,3.600862503051758,8.651683174321079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.9091796875,0.0,1497.39697265625,1895.4371337890625,0.0,3264.563232421875,0.8965549468994141,1.0,0.0,3.0,1.0,0.0
17771820,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7630358338356018,0.3287103772163391,0.2998799681663513,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.902121901512146,0.5498548746109009,0.523524820804596,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7557452917098999,0.5249481201171875,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8433839082717896,0.4481921195983886,0.4280501306056976,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6775983572006226,0.2278592139482498,1.0469285249710083,284.9969177246094,284.95001220703125,301.07537841796875,295.7967224121094,298.5633239746094,295.2563781738281,284.99542236328125,1.0,0.6519217491149902,0.4501771330833435,0.4501771330833435,1.0,1.0,-3.3904905319213867,1.156017184257507,2.234473466873169,0.3872764706611633,0.949083685874939,0.949083685874939,0.0,209.9365081787109,218.0,71187.875,0.0,3435.311767578125,1.0,278.44287109375,283.02716064453125,298.78228759765625,303.3508605957031,293.1499938964844,293.1499938964844,278.1499938964844,33600.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791069984436035,1.0,0.0,0.0,3.7128281593322754,3.712852478027344,9.19820308808994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.349609375,0.0,1585.9366455078125,1895.4371337890625,0.0,3208.21142578125,0.9174185991287231,1.0,0.0,3.0,1.0,0.0
17771880,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7630358338356018,0.3287103772163391,0.2998799681663513,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.902121901512146,0.5498548746109009,0.523524820804596,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7557452917098999,0.5249481201171875,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8433839082717896,0.4481921195983886,0.4280501306056976,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6775983572006226,0.2278592139482498,1.0469285249710083,284.9969177246094,284.95001220703125,301.07537841796875,295.7967224121094,298.5633239746094,295.2563781738281,284.99542236328125,1.0,0.6519217491149902,0.4501771330833435,0.4501771330833435,1.0,1.0,-3.3904905319213867,1.156017184257507,2.234473466873169,0.3872764706611633,0.949083685874939,0.949083685874939,0.0,209.9365081787109,218.0,71187.875,0.0,3435.311767578125,1.0,278.44287109375,283.02716064453125,298.78228759765625,303.3508605957031,293.1499938964844,293.1499938964844,278.1499938964844,33600.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791069984436035,1.0,0.0,0.0,3.7128281593322754,3.712852478027344,9.19820308808994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.349609375,0.0,1585.9366455078125,1895.4371337890625,0.0,3208.21142578125,0.9174185991287231,1.0,0.0,3.0,1.0,0.0
17771940,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.760748028755188,0.3279952108860016,0.2995697259902954,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.89923495054245,0.5487451553344727,0.5228574872016907,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.7567718625068665,0.5282869338989258,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8410967588424683,0.4476020634174347,0.4278240203857422,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6757437586784363,0.2276994735002517,1.0472543239593506,284.8817749023437,284.95001220703125,301.0332336425781,295.79296875,298.5399780273437,295.2474060058594,284.8860778808594,1.0,0.6535020470619202,0.4490634500980377,0.4490634500980377,1.0,1.0,-3.393455743789673,1.154314637184143,2.23914098739624,0.3850219845771789,0.8581418395042419,0.8581418395042419,0.0,212.26812744140625,218.0,71779.2734375,0.0,3455.74951171875,1.0,278.1737670898437,282.9013366699219,298.820556640625,303.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,39291.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853300213813782,1.0,0.0,0.0,3.6242499351501465,3.624274253845215,8.764549193074345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.5341796875,0.0,1529.1614990234375,1895.4371337890625,0.0,3266.5087890625,0.9011633396148682,1.0,0.0,3.0,1.0,0.0
17772000,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.759329617023468,0.3276787102222442,0.2992809116840362,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8974950313568115,0.5482350587844849,0.5223727822303772,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9989550709724426,0.7573267817497253,0.5293778777122498,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8396916389465332,0.4473211467266083,0.4275695085525512,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.674564003944397,0.2276045382022857,1.0470070838928225,284.90692138671875,284.95001220703125,301.01324462890625,295.7909851074219,298.5292663574219,295.24371337890625,284.9078063964844,1.0,0.654140293598175,0.4485393762588501,0.4485393762588501,1.0,1.0,-3.393237590789795,1.1529017686843872,2.2403359413146973,0.3836900293827057,0.8635414242744446,0.8635414242744446,0.0,213.5593719482422,221.0,71679.734375,0.0,3462.725341796875,1.0,278.1573791503906,282.92108154296875,298.8062438964844,303.48419189453125,293.1499938964844,293.1499938964844,278.45001220703125,38512.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854777812957764,1.0,0.0,0.0,3.595765829086304,3.595789909362793,8.627324064036657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.8369140625,0.0,1492.18408203125,1895.4371337890625,0.0,3267.891845703125,0.8954340815544128,1.0,0.0,3.0,1.0,0.0
17772060,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7562775015830994,0.3274483680725097,0.2990148663520813,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8935146331787109,0.5474834442138672,0.5215818285942078,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9972496032714844,0.7606273889541626,0.5316665172576904,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8365567326545715,0.4471603035926819,0.4273588359355926,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6719829440116882,0.2277198880910873,1.0475802421569824,284.9945678710937,284.95001220703125,300.95025634765625,295.783935546875,298.50445556640625,295.2450561523437,284.9935913085937,1.0,0.6561110615730286,0.4469811022281647,0.4469811022281647,1.0,1.0,-3.39514708518982,1.1496556997299194,2.2454912662506104,0.3799636662006378,0.9444259405136108,0.9444259405136108,0.0,216.8441467285156,224.0,71031.6015625,0.0,3486.270263671875,1.0,278.4420166015625,283.02996826171875,298.7693786621094,303.3293762207031,293.1499938964844,293.1499938964844,278.1499938964844,33775.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793785572052002,1.0,0.0,0.0,3.7011911869049072,3.701215267181397,9.14063377877028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.8671875,0.0,1573.996337890625,1895.4371337890625,0.0,3210.756591796875,0.9151913523674012,1.0,0.0,3.0,1.0,0.0
17772120,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7562775015830994,0.3274483680725097,0.2990148663520813,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8935146331787109,0.5474834442138672,0.5215818285942078,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9972496032714844,0.7606273889541626,0.5316665172576904,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8365567326545715,0.4471603035926819,0.4273588359355926,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6719829440116882,0.2277198880910873,1.0475802421569824,284.9945678710937,284.95001220703125,300.95025634765625,295.783935546875,298.50445556640625,295.2450561523437,284.9935913085937,1.0,0.6561110615730286,0.4469811022281647,0.4469811022281647,1.0,1.0,-3.39514708518982,1.1496556997299194,2.2454912662506104,0.3799636662006378,0.9444259405136108,0.9444259405136108,0.0,216.8441467285156,224.0,71031.6015625,0.0,3486.270263671875,1.0,278.4420166015625,283.02996826171875,298.7693786621094,303.3293762207031,293.1499938964844,293.1499938964844,278.1499938964844,33775.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793785572052002,1.0,0.0,0.0,3.7011911869049072,3.701215267181397,9.14063377877028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.8671875,0.0,1573.996337890625,1895.4371337890625,0.0,3210.756591796875,0.9151913523674012,1.0,0.0,3.0,1.0,0.0
17772180,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7527101039886475,0.3264086842536926,0.2984004318714142,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8889952898025513,0.545849084854126,0.5204066634178162,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9950113296508788,0.7628350853919983,0.5334740281105042,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8329843878746033,0.4462708532810211,0.4268537163734436,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6690530180931091,0.2274681627750396,1.0476561784744265,284.90679931640625,284.95001220703125,300.8864440917969,295.7754821777344,298.47296142578125,295.2367858886719,284.9076232910156,1.0,0.6578945517539978,0.4454228281974792,0.4454228281974792,1.0,1.0,-3.394662380218506,1.145482897758484,2.2491793632507324,0.3760165274143219,0.8595867156982422,0.8595867156982422,0.0,220.42626953125,227.0,71447.4296875,0.0,3505.910400390625,1.0,278.157470703125,282.9263000488281,298.789794921875,303.4540710449219,293.1499938964844,293.1499938964844,278.45001220703125,38613.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855202198028564,1.0,0.0,0.0,3.580336570739746,3.580360412597656,8.553444104109076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.6181640625,0.0,1476.218994140625,1895.4371337890625,0.0,3268.2890625,0.8921000957489014,1.0,0.0,3.0,1.0,0.0
17772240,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7527101039886475,0.3264086842536926,0.2984004318714142,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8889952898025513,0.545849084854126,0.5204066634178162,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9950113296508788,0.7628350853919983,0.5334740281105042,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8329843878746033,0.4462708532810211,0.4268537163734436,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6690530180931091,0.2274681627750396,1.0476561784744265,284.90679931640625,284.95001220703125,300.8864440917969,295.7754821777344,298.47296142578125,295.2367858886719,284.9076232910156,1.0,0.6578945517539978,0.4454228281974792,0.4454228281974792,1.0,1.0,-3.394662380218506,1.145482897758484,2.2491793632507324,0.3760165274143219,0.8595867156982422,0.8595867156982422,0.0,220.42626953125,227.0,71447.4296875,0.0,3505.910400390625,1.0,278.157470703125,282.9263000488281,298.789794921875,303.4540710449219,293.1499938964844,293.1499938964844,278.45001220703125,38613.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855202198028564,1.0,0.0,0.0,3.580336570739746,3.580360412597656,8.553444104109076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.6181640625,0.0,1476.218994140625,1895.4371337890625,0.0,3268.2890625,0.8921000957489014,1.0,0.0,3.0,1.0,0.0
17772300,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7511611580848694,0.3262580335140228,0.2981307506561279,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8869978785514832,0.5454238653182983,0.5198482871055603,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9941166639328004,0.7646220922470093,0.5344969630241394,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8314118385314941,0.4461393356323242,0.4266070425510406,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6677556037902832,0.2274948507547378,1.0475932359695437,285.013671875,284.95001220703125,300.854248046875,295.77069091796875,298.4609069824219,295.2381896972656,285.013916015625,1.0,0.6587206721305847,0.4446436762809753,0.4446436762809753,1.0,1.0,-3.3945178985595703,1.1434354782104492,2.251082420349121,0.3739383816719055,0.9348148107528688,0.9348148107528688,0.0,222.0224456787109,227.0,70667.9609375,0.0,3514.84130859375,1.0,278.3999938964844,283.0491027832031,298.7431945800781,303.2377624511719,293.1499938964844,293.1499938964844,278.45001220703125,34143.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804216384887695,1.0,0.0,0.0,3.629730701446533,3.629754066467285,8.791076879788307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.923828125,0.0,1496.921142578125,1895.4371337890625,0.0,3220.531982421875,0.900966227054596,1.0,0.0,3.0,1.0,0.0
17772360,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7501814961433411,0.3261786699295044,0.2981150448322296,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8856288194656372,0.5450902581214905,0.51958829164505,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9937357902526855,0.7664628028869629,0.5358366966247559,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8303799629211426,0.4461027979850769,0.4266155660152435,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6669597029685974,0.2276016324758529,1.0482174158096311,284.9934387207031,284.95001220703125,300.82183837890625,295.7655029296875,298.4496459960937,295.2406005859375,284.9920654296875,1.0,0.659652054309845,0.4439263939857483,0.4439263939857483,1.0,1.0,-3.396557092666626,1.1423455476760864,2.25421142578125,0.3723840713500976,0.9393994212150574,0.9393994212150574,0.0,223.29763793945312,230.0,70806.265625,0.0,3527.056640625,1.0,278.44268798828125,283.0338439941406,298.7498779296875,303.2956848144531,293.1499938964844,293.1499938964844,278.1499938964844,33726.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792903423309326,1.0,0.0,0.0,3.68730902671814,3.68733286857605,9.072194302461868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.6962890625,0.0,1557.887451171875,1895.4371337890625,0.0,3209.929443359375,0.9118154048919678,1.0,0.0,3.0,1.0,0.0
17772420,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7469991445541382,0.3251414895057678,0.2974982261657715,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8815473318099976,0.5434566140174866,0.5184075236320496,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9917393326759338,0.7686877250671387,0.5376867651939392,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8271737694740295,0.4452142417430877,0.4261038303375244,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6643813252449036,0.2273650914430618,1.0483314990997314,284.9081115722656,284.95001220703125,300.7564697265625,295.7538757324219,298.418701171875,295.2330627441406,284.9088439941406,1.0,0.661327600479126,0.4424918293952942,0.4424918293952942,1.0,1.0,-3.3961498737335205,1.138484239578247,2.257665634155273,0.3687398731708526,0.8565512299537659,0.8565512299537659,0.0,226.660385131836,233.0,71205.8828125,0.0,3545.61083984375,1.0,278.1575927734375,282.93267822265625,298.7684631347656,303.4175720214844,293.1499938964844,293.1499938964844,278.45001220703125,38597.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885534405708313,1.0,0.0,0.0,3.563653945922852,3.5636777877807617,8.473920161122805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.3505859375,0.0,1458.1856689453125,1895.4371337890625,0.0,3268.422119140625,0.8883937001228333,1.0,0.0,3.0,1.0,0.0
17772480,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7469991445541382,0.3251414895057678,0.2974982261657715,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8815473318099976,0.5434566140174866,0.5184075236320496,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9917393326759338,0.7686877250671387,0.5376867651939392,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8271737694740295,0.4452142417430877,0.4261038303375244,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6643813252449036,0.2273650914430618,1.0483314990997314,284.9081115722656,284.95001220703125,300.7564697265625,295.7538757324219,298.418701171875,295.2330627441406,284.9088439941406,1.0,0.661327600479126,0.4424918293952942,0.4424918293952942,1.0,1.0,-3.3961498737335205,1.138484239578247,2.257665634155273,0.3687398731708526,0.8565512299537659,0.8565512299537659,0.0,226.660385131836,233.0,71205.8828125,0.0,3545.61083984375,1.0,278.1575927734375,282.93267822265625,298.7684631347656,303.4175720214844,293.1499938964844,293.1499938964844,278.45001220703125,38597.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885534405708313,1.0,0.0,0.0,3.563653945922852,3.5636777877807617,8.473920161122805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.3505859375,0.0,1458.1856689453125,1895.4371337890625,0.0,3268.422119140625,0.8883937001228333,1.0,0.0,3.0,1.0,0.0
17772540,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7446852326393127,0.3248907625675201,0.2972029149532318,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8784314393997192,0.5426756739616394,0.5175782442092896,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9905747771263124,0.772253155708313,0.5400227308273315,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8247667551040649,0.4450326561927795,0.4258596897125244,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6624893546104431,0.2275002300739288,1.048915147781372,284.9927673339844,284.95001220703125,300.6903381347656,295.740478515625,298.3953857421875,295.2369384765625,284.9918518066406,1.0,0.663022518157959,0.4410572648048401,0.4410572648048401,1.0,1.0,-3.39800763130188,1.1354649066925049,2.262542486190796,0.3652447760105133,0.9349450469017028,0.9349450469017028,0.0,229.4324493408203,236.0,70564.3984375,0.0,3566.123046875,1.0,278.4417724609375,283.038818359375,298.72607421875,303.2569885253906,293.1499938964844,293.1499938964844,278.1499938964844,33803.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794637322425842,1.0,0.0,0.0,3.669455766677856,3.669479608535767,8.984555961433216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.853515625,0.0,1538.402587890625,1895.4371337890625,0.0,3211.554931640625,0.908073365688324,1.0,0.0,3.0,1.0,0.0
17772600,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7446852326393127,0.3248907625675201,0.2972029149532318,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8784314393997192,0.5426756739616394,0.5175782442092896,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9905747771263124,0.772253155708313,0.5400227308273315,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8247667551040649,0.4450326561927795,0.4258596897125244,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6624893546104431,0.2275002300739288,1.048915147781372,284.9927673339844,284.95001220703125,300.6903381347656,295.740478515625,298.3953857421875,295.2369384765625,284.9918518066406,1.0,0.663022518157959,0.4410572648048401,0.4410572648048401,1.0,1.0,-3.39800763130188,1.1354649066925049,2.262542486190796,0.3652447760105133,0.9349450469017028,0.9349450469017028,0.0,229.4324493408203,236.0,70564.3984375,0.0,3566.123046875,1.0,278.4417724609375,283.038818359375,298.72607421875,303.2569885253906,293.1499938964844,293.1499938964844,278.1499938964844,33803.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794637322425842,1.0,0.0,0.0,3.669455766677856,3.669479608535767,8.984555961433216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.853515625,0.0,1538.402587890625,1895.4371337890625,0.0,3211.554931640625,0.908073365688324,1.0,0.0,3.0,1.0,0.0
17772660,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7416784763336182,0.3238413333892822,0.2965643405914306,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8745564222335815,0.5410303473472595,0.5163739919662476,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9886120557785034,0.774411678314209,0.541815459728241,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8217002153396606,0.4441391825675964,0.4253325164318084,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6600714325904846,0.2272623777389526,1.04900062084198,284.9089660644531,284.95001220703125,300.62353515625,295.7252197265625,298.3643493652344,295.2295837402344,284.9095458984375,1.0,0.664650559425354,0.4396370351314544,0.4396370351314544,1.0,1.0,-3.39742374420166,1.131542682647705,2.265881061553955,0.3615803122520447,0.8533506393432617,0.8533506393432617,0.0,232.75624084472656,239.0,70947.65625,0.0,3584.034912109375,1.0,278.15771484375,282.9385681152344,298.7402648925781,303.3734130859375,293.1499938964844,293.1499938964844,278.45001220703125,38584.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857672810554504,1.0,0.0,0.0,3.546639442443848,3.5466628074646,8.393196253564383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.482421875,0.0,1439.973876953125,1895.4371337890625,0.0,3270.602294921875,0.8846157193183899,1.0,0.0,3.0,1.0,0.0
17772720,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7416784763336182,0.3238413333892822,0.2965643405914306,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8745564222335815,0.5410303473472595,0.5163739919662476,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9886120557785034,0.774411678314209,0.541815459728241,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8217002153396606,0.4441391825675964,0.4253325164318084,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6600714325904846,0.2272623777389526,1.04900062084198,284.9089660644531,284.95001220703125,300.62353515625,295.7252197265625,298.3643493652344,295.2295837402344,284.9095458984375,1.0,0.664650559425354,0.4396370351314544,0.4396370351314544,1.0,1.0,-3.39742374420166,1.131542682647705,2.265881061553955,0.3615803122520447,0.8533506393432617,0.8533506393432617,0.0,232.75624084472656,239.0,70947.65625,0.0,3584.034912109375,1.0,278.15771484375,282.9385681152344,298.7402648925781,303.3734130859375,293.1499938964844,293.1499938964844,278.45001220703125,38584.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857672810554504,1.0,0.0,0.0,3.546639442443848,3.5466628074646,8.393196253564383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.482421875,0.0,1439.973876953125,1895.4371337890625,0.0,3270.602294921875,0.8846157193183899,1.0,0.0,3.0,1.0,0.0
17772780,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7394828796386719,0.3235641121864319,0.2962500154972076,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8715893030166626,0.5402220487594604,0.5155246257781982,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9874738454818726,0.7778961658477783,0.544100284576416,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8193812966346741,0.4439436793327331,0.4250792264938354,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6582925319671631,0.2273895889520645,1.049560308456421,284.991455078125,284.95001220703125,300.5560913085937,295.7079772949219,298.3407592773437,295.2333984375,284.9905700683594,1.0,0.6663099527359009,0.4382168352603912,0.4382168352603912,1.0,1.0,-3.3991332054138184,1.128470540046692,2.270662784576416,0.3580725789070129,0.929938793182373,0.929938793182373,0.0,235.5088653564453,242.0,70301.1484375,0.0,3604.109375,1.0,278.4416198730469,283.0428466796875,298.69403076171875,303.2088623046875,293.1499938964844,293.1499938964844,278.1499938964844,33821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797927498817444,1.0,0.0,0.0,3.652411699295044,3.652435302734375,8.90128546870983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.8427734375,0.0,1519.5391845703125,1895.4371337890625,0.0,3214.638427734375,0.9042498469352722,1.0,0.0,3.0,1.0,0.0
17772840,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7394828796386719,0.3235641121864319,0.2962500154972076,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8715893030166626,0.5402220487594604,0.5155246257781982,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9874738454818726,0.7778961658477783,0.544100284576416,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8193812966346741,0.4439436793327331,0.4250792264938354,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6582925319671631,0.2273895889520645,1.049560308456421,284.991455078125,284.95001220703125,300.5560913085937,295.7079772949219,298.3407592773437,295.2333984375,284.9905700683594,1.0,0.6663099527359009,0.4382168352603912,0.4382168352603912,1.0,1.0,-3.3991332054138184,1.128470540046692,2.270662784576416,0.3580725789070129,0.929938793182373,0.929938793182373,0.0,235.5088653564453,242.0,70301.1484375,0.0,3604.109375,1.0,278.4416198730469,283.0428466796875,298.69403076171875,303.2088623046875,293.1499938964844,293.1499938964844,278.1499938964844,33821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797927498817444,1.0,0.0,0.0,3.652411699295044,3.652435302734375,8.90128546870983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.8427734375,0.0,1519.5391845703125,1895.4371337890625,0.0,3214.638427734375,0.9042498469352722,1.0,0.0,3.0,1.0,0.0
