time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7382845282554626,0.3230578005313873,0.2960536777973175,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8699985146522522,0.5394270420074463,0.5150675177574158,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9867545366287231,0.7789486646652222,0.5451385378837585,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8181273937225342,0.4435332119464874,0.4249436557292938,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6573548316955566,0.2273024916648864,1.0499385595321655,284.8720397949219,284.95001220703125,300.5220947265625,295.6985778808594,298.3254089355469,295.2300720214844,284.8719787597656,1.0,0.6671696901321411,0.4375067353248596,0.4375067353248596,1.0,1.0,-3.3998942375183105,1.1268845796585083,2.273009777069092,0.3564106225967407,0.843903124332428,0.843903124332428,0.0,237.0127868652344,242.0,70995.3828125,0.0,3614.66064453125,1.0,278.1978454589844,282.91021728515625,298.7278137207031,303.4111022949219,293.1499938964844,293.1499938964844,278.1499938964844,38453.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885124683380127,1.0,0.0,0.0,3.60156798362732,3.6015920639038086,8.655188707962225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.783203125,0.0,1498.0615234375,1895.4371337890625,0.0,3264.586181640625,0.8939847350120544,1.0,0.0,3.0,1.0,0.0
17772960,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.736613392829895,0.3225015997886657,0.2955945432186126,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8678914904594421,0.5385645031929016,0.5143026113510132,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.985526204109192,0.7799825668334961,0.5458387732505798,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8163988590240479,0.4430493414402008,0.4245454668998718,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.656004786491394,0.2271470576524734,1.0496119260787964,284.9095458984375,284.95001220703125,300.48797607421875,295.6886291503906,298.3096923828125,295.22613525390625,284.9100952148437,1.0,0.6679057478904724,0.4368283152580261,0.4368283152580261,1.0,1.0,-3.3983936309814453,1.1245399713516235,2.273853778839112,0.3544374406337738,0.8496987819671631,0.8496987819671631,0.0,238.8189239501953,245.0,70655.3359375,0.0,3621.56884765625,1.0,278.1580810546875,282.9444274902344,298.70416259765625,303.31951904296875,293.1499938964844,293.1499938964844,278.45001220703125,38594.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861774206161499,1.0,0.0,0.0,3.5280373096466064,3.5280606746673584,8.305382266371453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.4296875,0.0,1420.4288330078125,1895.4371337890625,0.0,3274.441650390625,0.8804792761802673,1.0,0.0,3.0,1.0,0.0
17773020,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7345061898231506,0.3221971392631531,0.2952611148357391,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8650517463684082,0.5377283692359924,0.5134334564208984,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9843981266021729,0.7833807468414307,0.5480692386627197,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8141263127326965,0.4428440630435943,0.4242877066135406,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6543185710906982,0.2272650152444839,1.0501439571380615,284.9900817871094,284.95001220703125,300.4192810058594,295.6671142578125,298.2860412597656,295.2298278808594,284.9892578125,1.0,0.6695374846458435,0.4354715347290039,0.4354715347290039,1.0,1.0,-3.3999526500701904,1.1215460300445557,2.2784066200256348,0.3510487377643585,0.9245869517326356,0.9245869517326356,0.0,241.5682678222656,248.0,70007.328125,0.0,3641.28662109375,1.0,278.4414978027344,283.046875,298.6536865234375,303.1504821777344,293.1499938964844,293.1499938964844,278.1499938964844,33843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803126215934753,1.0,0.0,0.0,3.633789777755737,3.633813381195069,8.810750955490221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.712890625,0.0,1499.1422119140625,1895.4371337890625,0.0,3219.510498046875,0.9000808596611023,1.0,0.0,3.0,1.0,0.0
17773080,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7345061898231506,0.3221971392631531,0.2952611148357391,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8650517463684082,0.5377283692359924,0.5134334564208984,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9843981266021729,0.7833807468414307,0.5480692386627197,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8141263127326965,0.4428440630435943,0.4242877066135406,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6543185710906982,0.2272650152444839,1.0501439571380615,284.9900817871094,284.95001220703125,300.4192810058594,295.6671142578125,298.2860412597656,295.2298278808594,284.9892578125,1.0,0.6695374846458435,0.4354715347290039,0.4354715347290039,1.0,1.0,-3.3999526500701904,1.1215460300445557,2.2784066200256348,0.3510487377643585,0.9245869517326356,0.9245869517326356,0.0,241.5682678222656,248.0,70007.328125,0.0,3641.28662109375,1.0,278.4414978027344,283.046875,298.6536865234375,303.1504821777344,293.1499938964844,293.1499938964844,278.1499938964844,33843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803126215934753,1.0,0.0,0.0,3.633789777755737,3.633813381195069,8.810750955490221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.712890625,0.0,1499.1422119140625,1895.4371337890625,0.0,3219.510498046875,0.9000808596611023,1.0,0.0,3.0,1.0,0.0
17773140,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7324957251548767,0.321349948644638,0.2948066294193268,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8624579310417175,0.536431610584259,0.5125590562820435,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9830196499824524,0.7848358154296875,0.54941326379776,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8119851350784302,0.4421487748622894,0.4239402711391449,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.652748167514801,0.227076455950737,1.050337791442871,284.89862060546875,284.95001220703125,300.3666687011719,295.64923095703125,298.2620849609375,295.2238464355469,284.9021911621094,1.0,0.6707631349563599,0.4344403743743896,0.4344403743743896,1.0,1.0,-3.399794578552246,1.1187535524368286,2.281041145324707,0.3484273254871368,0.8450998663902283,0.8450998663902283,0.0,244.029052734375,248.0,70382.6875,0.0,3655.20166015625,1.0,278.1695251464844,282.9430847167969,298.6744079589844,303.293701171875,293.1499938964844,293.1499938964844,278.1499938964844,39437.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886744499206543,1.0,0.0,0.0,3.521477222442627,3.521500587463379,8.274525384877052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.2724609375,0.0,1419.6400146484375,1895.4371337890625,0.0,3279.749267578125,0.879542887210846,1.0,0.0,3.0,1.0,0.0
17773200,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7317385673522949,0.3211220502853393,0.2945856750011444,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8615098595619202,0.5360592007637024,0.5121903419494629,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9824512004852296,0.7853931784629822,0.5497466325759888,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8111773133277893,0.4419535398483276,0.4237487912178039,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6521413326263428,0.2270175218582153,1.0501539707183838,284.9099426269531,284.95001220703125,300.3500061035156,295.643310546875,298.2549743652344,295.2226867675781,284.90985107421875,1.0,0.6711046099662781,0.4341147243976593,0.4341147243976593,1.0,1.0,-3.399033784866333,1.1176116466522217,2.281422138214112,0.347450852394104,0.8456496000289917,0.8456496000289917,0.0,244.8766326904297,251.0,70351.4140625,0.0,3658.301513671875,1.0,278.15850830078125,282.9494323730469,298.6590270996094,303.2549743652344,293.1499938964844,293.1499938964844,278.45001220703125,38478.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867834806442261,1.0,0.0,0.0,3.5100314617156982,3.510054588317871,8.220823133342492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.11328125,0.0,1400.7852783203125,1895.4371337890625,0.0,3280.11474609375,0.8763298392295837,1.0,0.0,3.0,1.0,0.0
17773260,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7295194864273071,0.3206166625022888,0.2941495776176452,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8585952520370483,0.5350196361541748,0.5112133026123047,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9811490178108216,0.7885321378707886,0.5518601536750793,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8087236285209656,0.4415651857852936,0.4234004318714142,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6503334045410156,0.2269389778375625,1.0501980781555176,284.98809814453125,284.95001220703125,300.2800598144531,295.617919921875,298.2301025390625,295.2245483398437,284.9872436523437,1.0,0.6726570129394531,0.43282550573349,0.43282550573349,1.0,1.0,-3.399506092071533,1.1143600940704346,2.2851462364196777,0.3440874218940735,0.9183136820793152,0.9183136820793152,0.0,247.7633209228516,254.0,69660.890625,0.0,3676.218017578125,1.0,278.4413146972656,283.0506286621094,298.6045837402344,303.0804138183594,293.1499938964844,293.1499938964844,278.1499938964844,33894.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809692859649658,1.0,0.0,0.0,3.6128182411193848,3.6128416061401367,8.709345706847671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.4921875,0.0,1476.603515625,1895.4371337890625,0.0,3225.6640625,0.8953946828842163,1.0,0.0,3.0,1.0,0.0
17773320,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7295194864273071,0.3206166625022888,0.2941495776176452,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8585952520370483,0.5350196361541748,0.5112133026123047,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9811490178108216,0.7885321378707886,0.5518601536750793,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8087236285209656,0.4415651857852936,0.4234004318714142,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6503334045410156,0.2269389778375625,1.0501980781555176,284.98809814453125,284.95001220703125,300.2800598144531,295.617919921875,298.2301025390625,295.2245483398437,284.9872436523437,1.0,0.6726570129394531,0.43282550573349,0.43282550573349,1.0,1.0,-3.399506092071533,1.1143600940704346,2.2851462364196777,0.3440874218940735,0.9183136820793152,0.9183136820793152,0.0,247.7633209228516,254.0,69660.890625,0.0,3676.218017578125,1.0,278.4413146972656,283.0506286621094,298.6045837402344,303.0804138183594,293.1499938964844,293.1499938964844,278.1499938964844,33894.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809692859649658,1.0,0.0,0.0,3.6128182411193848,3.6128416061401367,8.709345706847671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.4921875,0.0,1476.603515625,1895.4371337890625,0.0,3225.6640625,0.8953946828842163,1.0,0.0,3.0,1.0,0.0
17773380,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.727413535118103,0.3195707499980926,0.2935575246810913,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8559861183166504,0.5335569381713867,0.5102272629737854,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.979576051235199,0.789539635181427,0.5529372096061707,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8064083456993103,0.440661609172821,0.4229007661342621,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6485741138458252,0.2264641374349594,1.0493346452713013,284.89080810546875,284.95001220703125,300.2310791015625,295.599853515625,298.2064514160156,295.2166442871094,284.89556884765625,1.0,0.6736189723014832,0.4319311678409576,0.4319311678409576,1.0,1.0,-3.3972744941711426,1.1111515760421753,2.2861227989196777,0.3415303230285644,0.8368200063705444,0.8368200063705444,0.0,250.2316131591797,254.0,69975.46875,0.0,3685.172607421875,1.0,278.1750183105469,282.9437561035156,298.6268615722656,303.2299499511719,293.1499938964844,293.1499938964844,278.1499938964844,39822.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872010707855225,1.0,0.0,0.0,3.502781629562378,3.50280499458313,8.186898980966362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.443359375,0.0,1402.911376953125,1895.4371337890625,0.0,3284.02294921875,0.8751716017723083,1.0,0.0,3.0,1.0,0.0
17773440,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7262764573097229,0.3191279172897339,0.2931636273860931,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8546243906021118,0.5329239964485168,0.5096357464790344,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9786525368690492,0.7900590300559998,0.5532580018043518,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8051508665084839,0.4402588009834289,0.4225388467311859,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6476019024848938,0.2262187749147415,1.0484619140625,284.90985107421875,284.95001220703125,300.2093200683594,295.5917358398437,298.1962890625,295.2136535644531,284.9100341796875,1.0,0.6739512085914612,0.4315362870693207,0.4315362870693207,1.0,1.0,-3.3949897289276123,1.1092617511749268,2.285727977752685,0.340158462524414,0.8399592638015747,0.8399592638015747,0.0,251.43878173828125,257.0,69885.8125,0.0,3686.678955078125,1.0,278.1585388183594,282.95672607421875,298.6068420410156,303.1749572753906,293.1499938964844,293.1499938964844,278.45001220703125,38673.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872907161712646,1.0,0.0,0.0,3.4813783168792725,3.481401205062866,8.087154697022925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.9580078125,0.0,1372.6180419921875,1895.4371337890625,0.0,3284.86181640625,0.8702380061149597,1.0,0.0,3.0,1.0,0.0
17773500,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7247312068939209,0.3186724185943603,0.2926658391952514,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8527489304542542,0.5321815013885498,0.5088306069374084,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.977510631084442,0.7913489937782288,0.5539939999580383,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8034189343452454,0.4398398101329803,0.4220683574676513,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6462434530258179,0.2259314209222793,1.0471818447113037,285.0080871582031,284.95001220703125,300.1736755371094,295.5783996582031,298.1822814941406,295.2125244140625,285.00750732421875,1.0,0.6744899749755859,0.4308916926383972,0.4308916926383972,1.0,1.0,-3.392197608947754,1.1065231561660769,2.285674571990967,0.3380080759525299,0.9090167880058287,0.9090167880058287,0.0,253.14979553222656,257.0,69090.5703125,0.0,3689.887939453125,1.0,278.3976135253906,283.0715026855469,298.55133056640625,302.94927978515625,293.1499938964844,293.1499938964844,278.45001220703125,34141.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822343945503235,1.0,0.0,0.0,3.5308263301849365,3.530848741531372,8.318518780470185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.5,0.0,1391.1253662109375,1895.4371337890625,0.0,3237.516845703125,0.8788936734199524,1.0,0.0,3.0,1.0,0.0
17773560,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.723554790019989,0.3182352483272552,0.2923644185066223,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.851279079914093,0.531470000743866,0.5082558393478394,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9767780900001526,0.7925868630409241,0.5549637079238892,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8020834922790527,0.4394563436508178,0.421790599822998,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6451875567436218,0.2256688326597213,1.04633629322052,284.9827575683594,284.95001220703125,300.13787841796875,295.5648498535156,298.1685485839844,295.21173095703125,284.9814453125,1.0,0.6750828623771667,0.430295318365097,0.430295318365097,1.0,1.0,-3.3909590244293213,1.1044691801071167,2.286489725112915,0.3362458050251007,0.9071342945098876,0.9071342945098876,0.0,254.59912109375,260.0,69124.5546875,0.0,3695.30908203125,1.0,278.4418029785156,283.0538330078125,298.5492248535156,302.9920959472656,293.1499938964844,293.1499938964844,278.1499938964844,33989.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881076991558075,1.0,0.0,0.0,3.5830018520355225,3.583024740219116,8.566183282709972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.474609375,0.0,1445.1322021484375,1895.4371337890625,0.0,3226.6728515625,0.8885228633880615,1.0,0.0,3.0,1.0,0.0
17773620,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7201513051986694,0.3165304064750671,0.2911566495895386,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8473079204559326,0.5291320085525513,0.5064198970794678,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.974036455154419,0.7936338186264038,0.5560045838356018,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7983526587486267,0.4378989636898041,0.420662522315979,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6422631740570068,0.2246486842632293,1.0431041717529297,284.90899658203125,284.95001220703125,300.0657958984375,295.5372314453125,298.1334228515625,295.198974609375,284.9087829589844,1.0,0.6759793162345886,0.4291025698184967,0.4291025698184967,1.0,1.0,-3.383314371109009,1.0984786748886108,2.2848358154296875,0.3321011662483215,0.8310232162475586,0.8310232162475586,0.0,258.2367248535156,248.0,69240.5390625,0.0,3697.958984375,1.0,278.15899658203125,282.965576171875,298.5503234863281,303.0775146484375,293.1499938964844,293.1499938964844,278.45001220703125,38718.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870499134063721,1.0,0.0,0.0,3.4432742595672607,3.4432969093322754,7.911094144219533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.3857421875,0.0,1334.298583984375,1895.4371337890625,0.0,3282.60791015625,0.8617289662361145,1.0,0.0,3.0,1.0,0.0
17773680,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7201513051986694,0.3165304064750671,0.2911566495895386,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8473079204559326,0.5291320085525513,0.5064198970794678,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.974036455154419,0.7936338186264038,0.5560045838356018,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7983526587486267,0.4378989636898041,0.420662522315979,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6422631740570068,0.2246486842632293,1.0431041717529297,284.90899658203125,284.95001220703125,300.0657958984375,295.5372314453125,298.1334228515625,295.198974609375,284.9087829589844,1.0,0.6759793162345886,0.4291025698184967,0.4291025698184967,1.0,1.0,-3.383314371109009,1.0984786748886108,2.2848358154296875,0.3321011662483215,0.8310232162475586,0.8310232162475586,0.0,258.2367248535156,248.0,69240.5390625,0.0,3697.958984375,1.0,278.15899658203125,282.965576171875,298.5503234863281,303.0775146484375,293.1499938964844,293.1499938964844,278.45001220703125,38718.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870499134063721,1.0,0.0,0.0,3.4432742595672607,3.4432969093322754,7.911094144219533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.3857421875,0.0,1334.298583984375,1895.4371337890625,0.0,3282.60791015625,0.8617289662361145,1.0,0.0,3.0,1.0,0.0
17773740,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.721391499042511,0.3154844343662262,0.2899598479270935,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8489335775375366,0.5274872183799744,0.504593014717102,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9776276350021362,0.7958569526672363,0.5572856664657593,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8002052903175354,0.4369201362133026,0.4194727540016174,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6433755159378052,0.2238907516002655,1.0386964082717896,284.9791259765625,284.95001220703125,299.9930725097656,295.5089416503906,298.10516357421875,295.1965026855469,284.9784545898437,1.0,0.6725928783416748,0.4279098212718963,0.4279098212718963,1.0,1.0,-3.374485731124878,1.092064619064331,2.282421112060547,0.3276832997798919,0.8944240808486938,0.8944240808486938,0.0,254.35548400878903,236.0,68376.734375,0.0,3654.434326171875,1.0,278.4407043457031,283.0625305175781,298.4921875,302.8885803222656,293.1499938964844,293.1499938964844,278.75,34271.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805491328239441,1.0,0.0,0.0,3.5359623432159424,3.535984992980957,8.342736919075833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9599609375,0.0,1397.4317626953125,1895.4371337890625,0.0,3221.726806640625,0.8784373998641968,1.0,0.0,3.0,1.0,0.0
17773800,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.721391499042511,0.3154844343662262,0.2899598479270935,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8489335775375366,0.5274872183799744,0.504593014717102,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9776276350021362,0.7958569526672363,0.5572856664657593,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8002052903175354,0.4369201362133026,0.4194727540016174,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6433755159378052,0.2238907516002655,1.0386964082717896,284.9791259765625,284.95001220703125,299.9930725097656,295.5089416503906,298.10516357421875,295.1965026855469,284.9784545898437,1.0,0.6725928783416748,0.4279098212718963,0.4279098212718963,1.0,1.0,-3.374485731124878,1.092064619064331,2.282421112060547,0.3276832997798919,0.8944240808486938,0.8944240808486938,0.0,254.35548400878903,236.0,68376.734375,0.0,3654.434326171875,1.0,278.4407043457031,283.0625305175781,298.4921875,302.8885803222656,293.1499938964844,293.1499938964844,278.75,34271.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805491328239441,1.0,0.0,0.0,3.5359623432159424,3.535984992980957,8.342736919075833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9599609375,0.0,1397.4317626953125,1895.4371337890625,0.0,3221.726806640625,0.8784373998641968,1.0,0.0,3.0,1.0,0.0
17773860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7253773808479309,0.3145751655101776,0.2888495326042175,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8539233207702637,0.5259952545166016,0.5028806924819946,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.984548568725586,0.7981529831886292,0.5586518049240112,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8054165244102478,0.4361142218112945,0.4183948934078216,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6470330357551575,0.2232730388641357,1.034406304359436,285.01708984375,284.95001220703125,299.9198303222656,295.4800109863281,298.0782775878906,295.1957092285156,285.0135803222656,1.0,0.667406439781189,0.4268665611743927,0.4268665611743927,1.0,1.0,-3.3662784099578857,1.0862653255462646,2.280013084411621,0.3237588405609131,0.9727473855018616,0.9727473855018616,0.0,246.39697265625,224.0,67838.53125,0.0,3589.158203125,1.0,278.74224853515625,283.1267395019531,298.47052001953125,302.81756591796875,293.1499938964844,293.1499938964844,278.45001220703125,32010.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765261173248291,1.0,0.0,0.0,3.70220947265625,3.70223331451416,9.14566442133946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.8251953125,0.0,1561.7542724609375,1895.4371337890625,0.0,3184.01708984375,0.9138092398643494,1.0,0.0,3.0,1.0,0.0
17773920,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7253773808479309,0.3145751655101776,0.2888495326042175,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8539233207702637,0.5259952545166016,0.5028806924819946,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.984548568725586,0.7981529831886292,0.5586518049240112,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8054165244102478,0.4361142218112945,0.4183948934078216,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6470330357551575,0.2232730388641357,1.034406304359436,285.01708984375,284.95001220703125,299.9198303222656,295.4800109863281,298.0782775878906,295.1957092285156,285.0135803222656,1.0,0.667406439781189,0.4268665611743927,0.4268665611743927,1.0,1.0,-3.3662784099578857,1.0862653255462646,2.280013084411621,0.3237588405609131,0.9727473855018616,0.9727473855018616,0.0,246.39697265625,224.0,67838.53125,0.0,3589.158203125,1.0,278.74224853515625,283.1267395019531,298.47052001953125,302.81756591796875,293.1499938964844,293.1499938964844,278.45001220703125,32010.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765261173248291,1.0,0.0,0.0,3.70220947265625,3.70223331451416,9.14566442133946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.8251953125,0.0,1561.7542724609375,1895.4371337890625,0.0,3184.01708984375,0.9138092398643494,1.0,0.0,3.0,1.0,0.0
17773980,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.729444682598114,0.3125578463077545,0.2869696915149688,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8593652248382568,0.5232433676719666,0.5002632737159729,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9913293719291688,0.7984834313392639,0.5589280724525452,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8108815550804138,0.4342301487922668,0.4165565073490143,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6510034799575806,0.222030222415924,1.028084397315979,284.88800048828125,284.95001220703125,299.8460998535156,295.4504699707031,298.0409240722656,295.1798400878906,284.88916015625,1.0,0.6608437895774841,0.425823301076889,0.425823301076889,1.0,1.0,-3.3513998985290527,1.0780454874038696,2.2733545303344727,0.319039911031723,0.858299732208252,0.858299732208252,0.0,237.4488067626953,212.0,68093.1796875,0.0,3502.9140625,1.0,278.4573059082031,282.9908447265625,298.4739685058594,302.9278259277344,293.1499938964844,293.1499938964844,278.75,38773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850001692771912,1.0,0.0,0.0,3.5884785652160645,3.5885024070739746,8.59238980410737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.0625,0.0,1486.194091796875,1895.4371337890625,0.0,3263.42041015625,0.8937850594520569,1.0,0.0,3.0,1.0,0.0
17774040,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.729444682598114,0.3125578463077545,0.2869696915149688,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8593652248382568,0.5232433676719666,0.5002632737159729,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9913293719291688,0.7984834313392639,0.5589280724525452,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8108815550804138,0.4342301487922668,0.4165565073490143,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6510034799575806,0.222030222415924,1.028084397315979,284.88800048828125,284.95001220703125,299.8460998535156,295.4504699707031,298.0409240722656,295.1798400878906,284.88916015625,1.0,0.6608437895774841,0.425823301076889,0.425823301076889,1.0,1.0,-3.3513998985290527,1.0780454874038696,2.2733545303344727,0.319039911031723,0.858299732208252,0.858299732208252,0.0,237.4488067626953,212.0,68093.1796875,0.0,3502.9140625,1.0,278.4573059082031,282.9908447265625,298.4739685058594,302.9278259277344,293.1499938964844,293.1499938964844,278.75,38773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850001692771912,1.0,0.0,0.0,3.5884785652160645,3.5885024070739746,8.59238980410737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.0625,0.0,1486.194091796875,1895.4371337890625,0.0,3263.42041015625,0.8937850594520569,1.0,0.0,3.0,1.0,0.0
17774100,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7319746613502502,0.3119354546070099,0.2860235273838043,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8627332448959351,0.5222611427307129,0.4989182949066162,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9951186180114746,0.7994149327278137,0.5591335892677307,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8140899538993835,0.4336027204990387,0.4155807793140411,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6534155607223511,0.2215403318405151,1.024518609046936,284.9958190917969,284.95001220703125,299.80908203125,295.4354858398437,298.0263977050781,295.1780090332031,284.9961242675781,1.0,0.6572052240371704,0.4253016710281372,0.4253016710281372,1.0,1.0,-3.34342360496521,1.0737532377243042,2.269670248031616,0.3164697885513305,0.928105890750885,0.928105890750885,0.0,232.38504028320312,212.0,67117.9453125,0.0,3455.462646484375,1.0,278.7000732421875,283.11688232421875,298.4102783203125,302.6853942871094,293.1499938964844,293.1499938964844,278.75,34515.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797814846038818,1.0,0.0,0.0,3.628093004226685,3.628116607666016,8.783146085988847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.0693359375,0.0,1497.8946533203125,1895.4371337890625,0.0,3214.532470703125,0.9008386135101318,1.0,0.0,3.0,1.0,0.0
17774160,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7352351546287537,0.3114226162433624,0.2853629291057586,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8669531345367432,0.5214051604270935,0.4978997111320495,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.8004722595214844,0.5592654347419739,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8179911971092224,0.4330997169017792,0.4148851037025451,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6564882397651672,0.2211384922266006,1.0216495990753174,284.9755249023437,284.95001220703125,299.77197265625,295.4203491210937,298.01324462890625,295.1778869628906,284.9739685058594,1.0,0.6535233855247498,0.4248735904693603,0.4248735904693603,1.0,1.0,-3.337209224700928,1.0703297853469849,2.2668793201446533,0.3144922852516174,0.9267462491989136,0.9267462491989136,0.0,226.86871337890625,200.0,67047.5859375,0.0,3409.75439453125,1.0,278.74267578125,283.10382080078125,298.4033508300781,302.71484375,293.1499938964844,293.1499938964844,278.45001220703125,34243.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783009052276611,1.0,0.0,0.0,3.6755547523498535,3.675578832626343,9.014447073241172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.359375,0.0,1548.5501708984375,1895.4371337890625,0.0,3200.6552734375,0.909473180770874,1.0,0.0,3.0,1.0,0.0
17774220,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7397114634513855,0.3095613718032837,0.2835805714130401,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8729822635650635,0.5187698602676392,0.4953308403491974,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8028342127799988,0.5468384623527527,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8235037326812744,0.4313049018383026,0.4130764901638031,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6608460545539856,0.2198797613382339,1.0151000022888184,284.8927001953125,284.95001220703125,299.69744873046875,295.38970947265625,297.9836120605469,295.1735534667969,284.8930969238281,1.0,0.6448591947555542,0.424017459154129,0.424017459154129,1.0,1.0,-3.307114362716675,1.0570893287658691,2.2500250339508057,0.3082668781280517,0.8337377905845642,0.8337377905845642,0.0,217.8045349121093,188.0,66735.125,0.0,3289.83642578125,1.0,278.4578857421875,283.014892578125,298.3993225097656,302.77020263671875,293.1499938964844,293.1499938964844,278.75,39839.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837354183197021,1.0,0.0,0.0,3.499568223953247,3.499591588973999,8.171885497176845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5390625,0.0,1399.698974609375,1895.4371337890625,0.0,3251.57666015625,0.8752184510231018,1.0,0.0,3.0,1.0,0.0
17774280,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7397114634513855,0.3095613718032837,0.2835805714130401,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8729822635650635,0.5187698602676392,0.4953308403491974,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8028342127799988,0.5468384623527527,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8235037326812744,0.4313049018383026,0.4130764901638031,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6608460545539856,0.2198797613382339,1.0151000022888184,284.8927001953125,284.95001220703125,299.69744873046875,295.38970947265625,297.9836120605469,295.1735534667969,284.8930969238281,1.0,0.6448591947555542,0.424017459154129,0.424017459154129,1.0,1.0,-3.307114362716675,1.0570893287658691,2.2500250339508057,0.3082668781280517,0.8337377905845642,0.8337377905845642,0.0,217.8045349121093,188.0,66735.125,0.0,3289.83642578125,1.0,278.4578857421875,283.014892578125,298.3993225097656,302.77020263671875,293.1499938964844,293.1499938964844,278.75,39839.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837354183197021,1.0,0.0,0.0,3.499568223953247,3.499591588973999,8.171885497176845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.5390625,0.0,1399.698974609375,1895.4371337890625,0.0,3251.57666015625,0.8752184510231018,1.0,0.0,3.0,1.0,0.0
17774340,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7445507645606995,0.3086540997028351,0.2823191285133362,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.879326343536377,0.5172473192214966,0.4934158027172088,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.8080034852027893,0.5332024097442627,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8291546106338501,0.4303699433803558,0.4117371439933777,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6654553413391113,0.2191400527954101,1.009904861450195,284.9725952148437,284.95001220703125,299.6346130371094,295.3635559082031,297.9716491699219,295.18902587890625,284.9710998535156,1.0,0.6367852091789246,0.4232982993125915,0.4232982993125915,1.0,1.0,-3.278995990753174,1.0449604988098145,2.23403549194336,0.3024104237556457,0.8929022550582886,0.8929022550582886,0.0,209.3697662353516,188.0,65495.58203125,0.0,3179.933349609375,1.0,278.734375,283.12286376953125,298.3314819335937,302.53826904296875,293.1499938964844,293.1499938964844,278.75,34719.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754634857177734,1.0,0.0,0.0,3.566387414932251,3.566410541534424,8.486924798489781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.365234375,0.0,1432.756591796875,1895.4371337890625,0.0,3174.052734375,0.8853204846382141,1.0,0.0,3.0,1.0,0.0
17774400,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7456283569335938,0.3084636032581329,0.2821190357208252,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8807163238525391,0.5169398188591003,0.4930980205535888,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.8091097474098206,0.5303912162780762,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8303840160369873,0.4301808178424835,0.4115241467952728,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6664848923683167,0.2190041095018386,1.0090558528900146,284.9675598144531,284.95001220703125,299.62261962890625,295.3585510253906,297.9696960449219,295.19244384765625,284.9667053222656,1.0,0.6352025866508484,0.4231613278388977,0.4231613278388977,1.0,1.0,-3.273716449737549,1.0426779985427856,2.2310383319854736,0.3013181984424591,0.8916533589363098,0.8916533589363098,0.0,207.6777801513672,176.0,65389.75,0.0,3158.875,1.0,278.7410888671875,283.1215209960937,298.3321838378906,302.54266357421875,293.1499938964844,293.1499938964844,279.04998779296875,35017.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750940561294556,1.0,0.0,0.0,3.567646741867065,3.5676698684692383,8.492918937008653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.123046875,0.0,1436.27734375,1895.4371337890625,0.0,3170.5888671875,0.8860182762145996,1.0,0.0,3.0,1.0,0.0
17774460,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.753102719783783,0.3075118660926819,0.2809047996997833,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8902778625488281,0.5152881741523743,0.4911650419235229,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8173248767852783,0.5118869543075562,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8388307094573975,0.4292381107807159,0.4102499485015869,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6736838817596436,0.2183423042297363,1.0041558742523191,285.00787353515625,284.95001220703125,299.5475158691406,295.3269348144531,297.9631652832031,295.220947265625,285.0039978027344,1.0,0.6250340938568115,0.4227273762226105,0.4227273762226105,1.0,1.0,-3.2402572631835938,1.029326319694519,2.210930824279785,0.2954694628715515,0.9652445912361144,0.9652445912361144,0.0,196.7959899902344,179.0,64413.61328125,0.0,3025.98095703125,1.0,279.0424194335937,283.1925048828125,298.3067321777344,302.4391784667969,293.1499938964844,293.1499938964844,278.75,32538.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687790036201477,1.0,0.0,0.0,3.713984251022339,3.714008331298828,9.20393233627692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.11328125,0.0,1579.1708984375,1895.4371337890625,0.0,3111.35693359375,0.916798174381256,1.0,0.0,3.0,1.0,0.0
17774520,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.753102719783783,0.3075118660926819,0.2809047996997833,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8902778625488281,0.5152881741523743,0.4911650419235229,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8173248767852783,0.5118869543075562,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8388307094573975,0.4292381107807159,0.4102499485015869,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6736838817596436,0.2183423042297363,1.0041558742523191,285.00787353515625,284.95001220703125,299.5475158691406,295.3269348144531,297.9631652832031,295.220947265625,285.0039978027344,1.0,0.6250340938568115,0.4227273762226105,0.4227273762226105,1.0,1.0,-3.2402572631835938,1.029326319694519,2.210930824279785,0.2954694628715515,0.9652445912361144,0.9652445912361144,0.0,196.7959899902344,179.0,64413.61328125,0.0,3025.98095703125,1.0,279.0424194335937,283.1925048828125,298.3067321777344,302.4391784667969,293.1499938964844,293.1499938964844,278.75,32538.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687790036201477,1.0,0.0,0.0,3.713984251022339,3.714008331298828,9.20393233627692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.11328125,0.0,1579.1708984375,1895.4371337890625,0.0,3111.35693359375,0.916798174381256,1.0,0.0,3.0,1.0,0.0
17774580,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7558930516242981,0.3055193126201629,0.2791718542575836,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8940606117248535,0.5124529600143433,0.4885982573032379,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.8237735629081726,0.5029602646827698,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8423364758491516,0.4272588491439819,0.408461332321167,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6765767931938171,0.2171500772237777,0.9986804723739624,284.8862609863281,284.95001220703125,299.4722595214844,295.2948913574219,297.94500732421875,295.23193359375,284.88775634765625,1.0,0.6192589998245239,0.4222934246063232,0.4222934246063232,1.0,1.0,-3.215605020523072,1.0192253589630127,2.1963796615600586,0.2907359302043915,0.851065456867218,0.851065456867218,0.0,191.30450439453125,182.0,64454.9921875,0.0,2943.54443359375,1.0,278.7573547363281,283.0677795410156,298.3118896484375,302.5295715332031,293.1499938964844,293.1499938964844,279.04998779296875,39360.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876083493232727,1.0,0.0,0.0,3.5721631050109863,3.5721869468688965,8.514435307915846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8779296875,0.0,1472.890625,1895.4371337890625,0.0,3179.86669921875,0.8907517790794373,1.0,0.0,3.0,1.0,0.0
17774640,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7558930516242981,0.3055193126201629,0.2791718542575836,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8940606117248535,0.5124529600143433,0.4885982573032379,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.8237735629081726,0.5029602646827698,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8423364758491516,0.4272588491439819,0.408461332321167,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6765767931938171,0.2171500772237777,0.9986804723739624,284.8862609863281,284.95001220703125,299.4722595214844,295.2948913574219,297.94500732421875,295.23193359375,284.88775634765625,1.0,0.6192589998245239,0.4222934246063232,0.4222934246063232,1.0,1.0,-3.215605020523072,1.0192253589630127,2.1963796615600586,0.2907359302043915,0.851065456867218,0.851065456867218,0.0,191.30450439453125,182.0,64454.9921875,0.0,2943.54443359375,1.0,278.7573547363281,283.0677795410156,298.3118896484375,302.5295715332031,293.1499938964844,293.1499938964844,279.04998779296875,39360.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876083493232727,1.0,0.0,0.0,3.5721631050109863,3.5721869468688965,8.514435307915846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8779296875,0.0,1472.890625,1895.4371337890625,0.0,3179.86669921875,0.8907517790794373,1.0,0.0,3.0,1.0,0.0
17774700,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7562381029129028,0.3048940896987915,0.2783750593662262,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8945945501327515,0.5114294290542603,0.4873677492141723,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8270008563995361,0.5008222460746765,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8429024815559387,0.4265793859958648,0.4075885117053985,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6769359707832336,0.2166797667741775,0.9959268569946288,284.9980163574219,284.95001220703125,299.4345397949219,295.2787170410156,297.9376220703125,295.2396545410156,284.9988098144531,1.0,0.6173460483551025,0.4220764636993408,0.4220764636993408,1.0,1.0,-3.2062292098999023,1.015249490737915,2.190979480743408,0.2887866497039795,0.9233466386795044,0.9233466386795044,0.0,189.8542938232422,182.0,63500.48046875,0.0,2915.98583984375,1.0,278.9996643066406,283.1968078613281,298.2463073730469,302.287841796875,293.1499938964844,293.1499938964844,279.04998779296875,34671.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870107889175415,1.0,0.0,0.0,3.6116068363189697,3.6116302013397217,8.7035061824281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.0712890625,0.0,1481.0362548828125,1895.4371337890625,0.0,3123.822509765625,0.8974098563194275,1.0,0.0,3.0,1.0,0.0
