time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7565376162528992,0.3043439984321594,0.277864009141922,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8949707746505737,0.5105116367340088,0.4864774644374847,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8300563097000122,0.4992958605289459,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8433417677879333,0.4260107278823852,0.4070145785808563,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6771889925003052,0.2162772566080093,0.9939396977424622,284.9796142578125,284.95001220703125,299.3968200683594,295.262451171875,297.9301147460937,295.2470397949219,284.97808837890625,1.0,0.6160027980804443,0.4219205379486084,0.4219205379486084,1.0,1.0,-3.199625253677368,1.0124304294586182,2.18719482421875,0.2874091565608978,0.9243993759155272,0.9243993759155272,0.0,188.8269805908203,185.0,63449.71484375,0.0,2896.628662109375,1.0,279.04248046875,283.184326171875,298.2402038574219,302.3176574707031,293.1499938964844,293.1499938964844,278.75,34197.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681861758232117,1.0,0.0,0.0,3.6624016761779785,3.6624252796173096,8.950044616540254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.6708984375,0.0,1533.4775390625,1895.4371337890625,0.0,3105.795654296875,0.9065110683441162,1.0,0.0,3.0,1.0,0.0
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7561141848564148,0.3033633232116699,0.2771870493888855,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8945108652114868,0.5091177225112915,0.4853997230529785,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.8322860598564148,0.4989357888698578,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.843069851398468,0.4250537455081939,0.4063077270984649,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6768107414245605,0.2156543433666229,0.9916574954986572,284.8581237792969,284.95001220703125,299.357666015625,295.2454528808594,297.9165954589844,295.2462463378906,284.85858154296875,1.0,0.6150268316268921,0.4217587113380432,0.4217587113380432,1.0,1.0,-3.193489551544189,1.0097726583480835,2.1837170124053955,0.2861526608467102,0.8318997025489807,0.8318997025489807,0.0,188.3954620361328,185.0,63937.55078125,0.0,2881.553955078125,1.0,278.7946472167969,283.0538024902344,298.27215576171875,302.4969787597656,293.1499938964844,293.1499938964844,278.75,39524.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736352920532227,1.0,0.0,0.0,3.587052822113037,3.5870769023895264,8.585564614804753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.630859375,0.0,1490.1766357421875,1895.4371337890625,0.0,3156.90869140625,0.8914334774017334,1.0,0.0,3.0,1.0,0.0
17774880,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7549462914466858,0.3024126291275024,0.2763195633888244,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8932024240493774,0.5077681541442871,0.4841184020042419,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.8340200781822205,0.4997442364692688,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8420476913452148,0.4241023361682892,0.4054100513458252,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6757459044456482,0.2150019407272339,0.9888551235198976,284.9005126953125,284.95001220703125,299.32135009765625,295.2296447753906,297.9025573730469,295.2431640625,284.901611328125,1.0,0.6143683791160583,0.4216087162494659,0.4216087162494659,1.0,1.0,-3.1874282360076904,1.0071744918823242,2.180253744125366,0.2849179804325104,0.8378359079360962,0.8378359079360962,0.0,188.5384063720703,188.0,63500.71875,0.0,2869.808837890625,1.0,278.75811767578125,283.09552001953125,298.241943359375,302.3945007324219,293.1499938964844,293.1499938964844,279.04998779296875,39500.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874252200126648,1.0,0.0,0.0,3.498290777206421,3.4983139038085938,8.165919780367403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.017578125,0.0,1395.9444580078125,1895.4371337890625,0.0,3162.694091796875,0.8747907280921936,1.0,0.0,3.0,1.0,0.0
17774940,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7527797818183899,0.301144391298294,0.2750875353813171,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8905835747718811,0.5057695508003235,0.4821150600910187,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8381834030151367,0.5019524097442627,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8400223255157471,0.4228406548500061,0.4041069447994232,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6735589504241943,0.2139901220798492,0.9841501712799072,284.98541259765625,284.95001220703125,299.2458190917969,295.196533203125,297.8797302246094,295.24591064453125,284.9837341308594,1.0,0.6137679815292358,0.4212969243526459,0.4212969243526459,1.0,1.0,-3.178963184356689,1.0032843351364136,2.175678968429565,0.282885193824768,0.9117498993873596,0.9117498993873596,0.0,189.267822265625,191.0,62668.6171875,0.0,2856.348388671875,1.0,279.0419006347656,283.20196533203125,298.1744689941406,302.1991271972656,293.1499938964844,293.1499938964844,278.75,33987.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664281964302063,1.0,0.0,0.0,3.601609468460083,3.601632595062256,8.655387659928238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.345703125,0.0,1465.1348876953125,1895.4371337890625,0.0,3089.303466796875,0.8926222920417786,1.0,0.0,3.0,1.0,0.0
17775000,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7527797818183899,0.301144391298294,0.2750875353813171,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8905835747718811,0.5057695508003235,0.4821150600910187,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8381834030151367,0.5019524097442627,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8400223255157471,0.4228406548500061,0.4041069447994232,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6735589504241943,0.2139901220798492,0.9841501712799072,284.98541259765625,284.95001220703125,299.2458190917969,295.196533203125,297.8797302246094,295.24591064453125,284.9837341308594,1.0,0.6137679815292358,0.4212969243526459,0.4212969243526459,1.0,1.0,-3.178963184356689,1.0032843351364136,2.175678968429565,0.282885193824768,0.9117498993873596,0.9117498993873596,0.0,189.267822265625,191.0,62668.6171875,0.0,2856.348388671875,1.0,279.0419006347656,283.20196533203125,298.1744689941406,302.1991271972656,293.1499938964844,293.1499938964844,278.75,33987.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664281964302063,1.0,0.0,0.0,3.601609468460083,3.601632595062256,8.655387659928238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.345703125,0.0,1465.1348876953125,1895.4371337890625,0.0,3089.303466796875,0.8926222920417786,1.0,0.0,3.0,1.0,0.0
17775060,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7492873072624207,0.2990730106830597,0.273485392332077,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8864321112632751,0.5028970241546631,0.4797103106975555,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.840399980545044,0.5063061714172363,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8367050886154175,0.4208571016788482,0.4025085866451263,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6701911091804504,0.2125385254621505,0.9786400198936462,284.9066772460937,284.95001220703125,299.1703491210937,295.16314697265625,297.8454284667969,295.2323913574219,284.9067077636719,1.0,0.6137785911560059,0.4207297265529632,0.4207297265529632,1.0,1.0,-3.1708362102508545,0.9988704323768616,2.1719658374786377,0.2803643345832824,0.8304433226585388,0.8304433226585388,0.0,191.085678100586,194.0,62785.1796875,0.0,2849.52294921875,1.0,278.7589111328125,283.1117248535156,298.17694091796875,302.2821350097656,293.1499938964844,293.1499938964844,279.04998779296875,39079.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728960752487183,1.0,0.0,0.0,3.447850465774536,3.447873115539551,7.932135872579238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9765625,0.0,1341.4473876953125,1895.4371337890625,0.0,3149.975830078125,0.8632009029388428,1.0,0.0,3.0,1.0,0.0
17775120,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7492873072624207,0.2990730106830597,0.273485392332077,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8864321112632751,0.5028970241546631,0.4797103106975555,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.840399980545044,0.5063061714172363,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8367050886154175,0.4208571016788482,0.4025085866451263,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6701911091804504,0.2125385254621505,0.9786400198936462,284.9066772460937,284.95001220703125,299.1703491210937,295.16314697265625,297.8454284667969,295.2323913574219,284.9067077636719,1.0,0.6137785911560059,0.4207297265529632,0.4207297265529632,1.0,1.0,-3.1708362102508545,0.9988704323768616,2.1719658374786377,0.2803643345832824,0.8304433226585388,0.8304433226585388,0.0,191.085678100586,194.0,62785.1796875,0.0,2849.52294921875,1.0,278.7589111328125,283.1117248535156,298.17694091796875,302.2821350097656,293.1499938964844,293.1499938964844,279.04998779296875,39079.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728960752487183,1.0,0.0,0.0,3.447850465774536,3.447873115539551,7.932135872579238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9765625,0.0,1341.4473876953125,1895.4371337890625,0.0,3149.975830078125,0.8632009029388428,1.0,0.0,3.0,1.0,0.0
17775180,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7459070086479187,0.2976219654083252,0.2721557021141052,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8822793960571289,0.5007060766220093,0.4776012003421783,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8430798053741455,0.5110562443733215,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8333892226219177,0.4194612503051758,0.4011524617671966,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6667354702949524,0.2113250941038131,0.9733216166496276,284.9848022460937,284.95001220703125,299.094970703125,295.1295166015625,297.8172912597656,295.2276611328125,284.9839172363281,1.0,0.6141699552536011,0.4201625287532806,0.4201625287532806,1.0,1.0,-3.164383888244629,0.995052695274353,2.1693310737609863,0.2779833078384399,0.9008228778839112,0.9008228778839112,0.0,193.1863708496093,197.0,61969.046875,0.0,2847.676025390625,1.0,279.040771484375,283.2132873535156,298.1092529296875,302.0892028808594,293.1499938964844,293.1499938964844,278.75,34006.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654006719589233,1.0,0.0,0.0,3.550022602081299,3.550045251846313,8.409216434301925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.7841796875,0.0,1410.24755859375,1895.4371337890625,0.0,3079.664306640625,0.8813718557357788,1.0,0.0,3.0,1.0,0.0
17775240,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7459070086479187,0.2976219654083252,0.2721557021141052,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8822793960571289,0.5007060766220093,0.4776012003421783,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8430798053741455,0.5110562443733215,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8333892226219177,0.4194612503051758,0.4011524617671966,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6667354702949524,0.2113250941038131,0.9733216166496276,284.9848022460937,284.95001220703125,299.094970703125,295.1295166015625,297.8172912597656,295.2276611328125,284.9839172363281,1.0,0.6141699552536011,0.4201625287532806,0.4201625287532806,1.0,1.0,-3.164383888244629,0.995052695274353,2.1693310737609863,0.2779833078384399,0.9008228778839112,0.9008228778839112,0.0,193.1863708496093,197.0,61969.046875,0.0,2847.676025390625,1.0,279.040771484375,283.2132873535156,298.1092529296875,302.0892028808594,293.1499938964844,293.1499938964844,278.75,34006.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654006719589233,1.0,0.0,0.0,3.550022602081299,3.550045251846313,8.409216434301925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.7841796875,0.0,1410.24755859375,1895.4371337890625,0.0,3079.664306640625,0.8813718557357788,1.0,0.0,3.0,1.0,0.0
17775300,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7440295219421387,0.2965385317802429,0.2714242339134216,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8799884915351868,0.499224305152893,0.4764825999736786,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.8436670303344727,0.5137654542922974,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8315585255622864,0.4184495806694031,0.4004405736923218,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6648616194725037,0.2105477750301361,0.970591962337494,284.8681030273437,284.95001220703125,299.05731201171875,295.11260986328125,297.7989501953125,295.21905517578125,284.8683776855469,1.0,0.6144714951515198,0.4198789298534393,0.4198789298534393,1.0,1.0,-3.1612820625305176,0.993185818195343,2.16809606552124,0.276865690946579,0.8150119781494141,0.8150119781494141,0.0,194.4217987060547,197.0,62451.3125,0.0,2848.000244140625,1.0,278.8008728027344,283.0870056152344,298.1412658691406,302.27020263671875,293.1499938964844,293.1499938964844,278.75,39300.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709657788276672,1.0,0.0,0.0,3.481998920440674,3.4820220470428467,8.090038363661733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.96875,0.0,1377.7242431640625,1895.4371337890625,0.0,3131.8701171875,0.8677427172660828,1.0,0.0,3.0,1.0,0.0
17775360,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7417267560958862,0.2954196631908417,0.270452082157135,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8772310614585876,0.497686356306076,0.4750747680664062,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.844059944152832,0.5170014500617981,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8293153643608093,0.4173733294010162,0.3994760811328888,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6626015305519104,0.2096997201442718,0.9671393632888794,284.90948486328125,284.95001220703125,299.0197448730469,295.0956726074219,297.7799987792969,295.2094421386719,284.90985107421875,1.0,0.6147497296333313,0.4196034371852875,0.4196034371852875,1.0,1.0,-3.15700101852417,0.990912139415741,2.166089057922364,0.2755799293518066,0.8229647874832153,0.8229647874832153,0.0,195.88131713867188,200.0,62058.23046875,0.0,2847.122314453125,1.0,278.75909423828125,283.1260681152344,298.1103820800781,302.1695556640625,293.1499938964844,293.1499938964844,279.04998779296875,39106.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719536066055298,1.0,0.0,0.0,3.3967537879943848,3.396775960922241,7.698772037656454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1806640625,0.0,1290.8818359375,1895.4371337890625,0.0,3141.135498046875,0.8520945906639099,1.0,0.0,3.0,1.0,0.0
17775420,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7379555106163025,0.2938295006752014,0.2690197825431824,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8725709915161133,0.4953329265117645,0.4728385508060455,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.8456507921218872,0.5227373242378235,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.825549840927124,0.4158573746681213,0.3980335295200348,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6586974263191223,0.2083191871643066,0.961174488067627,284.9821472167969,284.95001220703125,298.9447021484375,295.0616760253906,297.74969482421875,295.2010498046875,284.9813232421875,1.0,0.6154472827911377,0.4190524220466614,0.4190524220466614,1.0,1.0,-3.150577545166016,0.9871504306793212,2.1634271144866943,0.2732572555541992,0.8891652226448059,0.8891652226448059,0.0,198.53936767578125,203.0,61273.42578125,0.0,2848.3232421875,1.0,279.04034423828125,283.2218933105469,298.0413513183594,301.97705078125,293.1499938964844,293.1499938964844,279.3500061035156,34040.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644264340400696,1.0,0.0,0.0,3.50241494178772,3.502437114715576,8.18518458345352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.41015625,0.0,1361.0185546875,1895.4371337890625,0.0,3070.52490234375,0.870694637298584,1.0,0.0,3.0,1.0,0.0
17775480,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7379555106163025,0.2938295006752014,0.2690197825431824,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8725709915161133,0.4953329265117645,0.4728385508060455,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.8456507921218872,0.5227373242378235,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.825549840927124,0.4158573746681213,0.3980335295200348,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6586974263191223,0.2083191871643066,0.961174488067627,284.9821472167969,284.95001220703125,298.9447021484375,295.0616760253906,297.74969482421875,295.2010498046875,284.9813232421875,1.0,0.6154472827911377,0.4190524220466614,0.4190524220466614,1.0,1.0,-3.150577545166016,0.9871504306793212,2.1634271144866943,0.2732572555541992,0.8891652226448059,0.8891652226448059,0.0,198.53936767578125,203.0,61273.42578125,0.0,2848.3232421875,1.0,279.04034423828125,283.2218933105469,298.0413513183594,301.97705078125,293.1499938964844,293.1499938964844,279.3500061035156,34040.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644264340400696,1.0,0.0,0.0,3.50241494178772,3.502437114715576,8.18518458345352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.41015625,0.0,1361.0185546875,1895.4371337890625,0.0,3070.52490234375,0.870694637298584,1.0,0.0,3.0,1.0,0.0
17775540,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7347602844238281,0.2924552857875824,0.2678717076778412,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8685881495475769,0.4932947158813476,0.4710051119327545,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8470886945724487,0.5278487801551819,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8223461508750916,0.4146110415458679,0.396936297416687,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6553941369056702,0.2071426063776016,0.9563095569610596,285.0338439941406,284.95001220703125,298.8759460449219,295.0302734375,297.7229309082031,295.1947937011719,285.0304870605469,1.0,0.6162475943565369,0.418545514345169,0.418545514345169,1.0,1.0,-3.145969152450561,0.9841620922088624,2.161807060241699,0.2713277637958526,0.9766581058502196,0.9766581058502196,0.0,200.98301696777344,203.0,60739.3515625,0.0,2852.05810546875,1.0,279.3381042480469,283.2957458496094,298.0138854980469,301.8942565917969,293.1499938964844,293.1499938964844,279.3500061035156,31426.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594352602958679,1.0,0.0,0.0,3.6720199584960938,3.6720433235168457,8.997116651698889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.0537109375,0.0,1523.379150390625,1895.4371337890625,0.0,3023.708740234375,0.9067711234092712,1.0,0.0,3.0,1.0,0.0
17775600,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7344803810119629,0.2923116683959961,0.2677709758281708,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8682404160499573,0.4930914044380188,0.470845490694046,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.8471596240997314,0.5283013582229614,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.822065532207489,0.4144816994667053,0.3968423306941986,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6551085114479065,0.2070299386978149,0.955894649028778,285.0267639160156,284.95001220703125,298.8699645996094,295.0275573730469,297.7203369140625,295.19384765625,285.0234680175781,1.0,0.6163224577903748,0.4185014367103576,0.4185014367103576,1.0,1.0,-3.1455886363983154,0.9839093685150146,2.161679267883301,0.271167129278183,0.9762284755706788,0.9762284755706788,0.0,201.20201110839844,206.0,60765.63671875,0.0,2852.458251953125,1.0,279.341064453125,283.2894592285156,298.0158996582031,301.904541015625,293.1499938964844,293.1499938964844,279.04998779296875,31605.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596845865249634,1.0,0.0,0.0,3.6824586391448975,3.682482242584229,9.048342803907872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.927734375,0.0,1536.4071044921875,1895.4371337890625,0.0,3026.046630859375,0.9092702269554138,1.0,0.0,3.0,1.0,0.0
17775660,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.729869544506073,0.2896904349327087,0.2658020853996277,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8627347350120544,0.4895906746387481,0.4680020809173584,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.8462476134300232,0.5352376103401184,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8174670338630676,0.4120055735111236,0.3949301540851593,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6506160497665405,0.205097958445549,0.9487528800964355,284.8853759765625,284.95001220703125,298.7955322265625,294.99334716796875,297.6782531738281,295.1679382324219,284.8871459960937,1.0,0.6170998811721802,0.4179894030094147,0.4179894030094147,1.0,1.0,-3.137263298034668,0.979551076889038,2.15771222114563,0.2687904834747314,0.8560733795166016,0.8560733795166016,0.0,204.4817810058593,194.0,61158.5,0.0,2853.074951171875,1.0,279.0573425292969,283.1419982910156,298.0232238769531,302.02490234375,293.1499938964844,293.1499938964844,279.3500061035156,38798.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697786927223206,1.0,0.0,0.0,3.5765023231506348,3.576526165008545,8.535133702025632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8125,0.0,1473.443603515625,1895.4371337890625,0.0,3120.734619140625,0.8910982012748718,1.0,0.0,3.0,1.0,0.0
17775720,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.729869544506073,0.2896904349327087,0.2658020853996277,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8627347350120544,0.4895906746387481,0.4680020809173584,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.8462476134300232,0.5352376103401184,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8174670338630676,0.4120055735111236,0.3949301540851593,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6506160497665405,0.205097958445549,0.9487528800964355,284.8853759765625,284.95001220703125,298.7955322265625,294.99334716796875,297.6782531738281,295.1679382324219,284.8871459960937,1.0,0.6170998811721802,0.4179894030094147,0.4179894030094147,1.0,1.0,-3.137263298034668,0.979551076889038,2.15771222114563,0.2687904834747314,0.8560733795166016,0.8560733795166016,0.0,204.4817810058593,194.0,61158.5,0.0,2853.074951171875,1.0,279.0573425292969,283.1419982910156,298.0232238769531,302.02490234375,293.1499938964844,293.1499938964844,279.3500061035156,38798.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697786927223206,1.0,0.0,0.0,3.5765023231506348,3.576526165008545,8.535133702025632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8125,0.0,1473.443603515625,1895.4371337890625,0.0,3120.734619140625,0.8910982012748718,1.0,0.0,3.0,1.0,0.0
17775780,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7293553948402405,0.2878358662128448,0.2638934254646301,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8624170422554016,0.4868899285793304,0.4651877880096435,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.8472726345062256,0.5326109528541565,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8174486756324768,0.4101825058460235,0.3929640650749206,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6497899293899536,0.2034188210964203,0.9404894709587096,284.9743957519531,284.95001220703125,298.72149658203125,294.9590759277344,297.648193359375,295.1596069335937,284.9727783203125,1.0,0.6128299832344055,0.4174773395061493,0.4174773395061493,1.0,1.0,-3.1161444187164307,0.9705508947372437,2.145593643188477,0.2647303342819214,0.9252558350563048,0.9252558350563048,0.0,202.2531280517578,197.0,60026.98828125,0.0,2798.460205078125,1.0,279.341796875,283.255615234375,297.9405822753906,301.8033752441406,293.1499938964844,293.1499938964844,279.04998779296875,34230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862449586391449,1.0,0.0,0.0,3.66664981842041,3.66667366027832,8.970820886133879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.6962890625,0.0,1538.47119140625,1895.4371337890625,0.0,3051.981201171875,0.9075880646705629,1.0,0.0,3.0,1.0,0.0
17775840,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7293553948402405,0.2878358662128448,0.2638934254646301,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8624170422554016,0.4868899285793304,0.4651877880096435,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.8472726345062256,0.5326109528541565,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8174486756324768,0.4101825058460235,0.3929640650749206,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6497899293899536,0.2034188210964203,0.9404894709587096,284.9743957519531,284.95001220703125,298.72149658203125,294.9590759277344,297.648193359375,295.1596069335937,284.9727783203125,1.0,0.6128299832344055,0.4174773395061493,0.4174773395061493,1.0,1.0,-3.1161444187164307,0.9705508947372437,2.145593643188477,0.2647303342819214,0.9252558350563048,0.9252558350563048,0.0,202.2531280517578,197.0,60026.98828125,0.0,2798.460205078125,1.0,279.341796875,283.255615234375,297.9405822753906,301.8033752441406,293.1499938964844,293.1499938964844,279.04998779296875,34230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862449586391449,1.0,0.0,0.0,3.66664981842041,3.66667366027832,8.970820886133879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.6962890625,0.0,1538.47119140625,1895.4371337890625,0.0,3051.981201171875,0.9075880646705629,1.0,0.0,3.0,1.0,0.0
17775900,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.72874516248703,0.2866282165050506,0.2629782259464264,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8617963194847107,0.4852284789085388,0.4638248682022095,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9990000128746032,0.8477738499641418,0.5322073101997375,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8170328736305237,0.4090172052383423,0.3920350968837738,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6490681171417236,0.2024758160114288,0.9366260170936584,284.8485412597656,284.95001220703125,298.68463134765625,294.94195556640625,297.63250732421875,295.1544494628906,284.8478088378906,1.0,0.6116091012954712,0.417221337556839,0.417221337556839,1.0,1.0,-3.1071505546569824,0.966633141040802,2.140517234802246,0.2627454400062561,0.8284274339675903,0.8284274339675903,0.0,201.6715545654297,197.0,60456.97265625,0.0,2777.358154296875,1.0,279.0982360839844,283.12176513671875,297.9705810546875,301.97393798828125,293.1499938964844,293.1499938964844,279.04998779296875,39672.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867916464805603,1.0,0.0,0.0,3.591952085494995,3.5919761657714844,8.609032988715626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.5849609375,0.0,1496.5826416015625,1895.4371337890625,0.0,3103.26513671875,0.8922572731971741,1.0,0.0,3.0,1.0,0.0
17775960,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7273968458175659,0.285392552614212,0.2618529796600342,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.860313892364502,0.4835211932659149,0.4622054994106293,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.8480774164199829,0.5331218242645264,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8158252239227295,0.4077952206134796,0.3908825516700744,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6477041244506836,0.2014864832162857,0.9322685599327089,284.89215087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.61627197265625,295.1480407714844,284.8936462402344,1.0,0.6106170415878296,0.4170898199081421,0.4170898199081421,1.0,1.0,-3.098324775695801,0.9630712866783142,2.135253429412842,0.261160135269165,0.8308637738227844,0.8308637738227844,0.0,201.79052734375,200.0,59903.61328125,0.0,2760.390380859375,1.0,279.05816650390625,283.16766357421875,297.9367980957031,301.8607177734375,293.1499938964844,293.1499938964844,279.3500061035156,40060.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868503987789154,1.0,0.0,0.0,3.482565402984619,3.482588529586792,8.092670782389177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.21484375,0.0,1383.7364501953125,1895.4371337890625,0.0,3108.777099609375,0.8717866539955139,1.0,0.0,3.0,1.0,0.0
17776020,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7250506281852722,0.2837013006210327,0.2602295279502868,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8575735688209534,0.4809795022010803,0.459681749343872,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8495545983314514,0.535382091999054,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8135817646980286,0.4061018526554107,0.3891748189926147,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6451565623283386,0.1999226659536361,0.9250178933143616,284.98126220703125,284.95001220703125,298.5747985839844,294.890625,297.5914611816406,295.1460266113281,284.9803466796875,1.0,0.6094416379928589,0.4168267846107483,0.4168267846107483,1.0,1.0,-3.085279703140259,0.9576645493507384,2.127615213394165,0.2586256265640259,0.903479814529419,0.903479814529419,0.0,202.4435577392578,188.0,58941.41015625,0.0,2737.972900390625,1.0,279.341064453125,283.27947998046875,297.8633728027344,301.6509094238281,293.1499938964844,293.1499938964844,279.04998779296875,34286.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593527674674988,1.0,0.0,0.0,3.5770463943481445,3.5770695209503174,8.537730877833383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.0546875,0.0,1440.9456787109375,1895.4371337890625,0.0,3022.934814453125,0.8876257538795471,1.0,0.0,3.0,1.0,0.0
17776080,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7250506281852722,0.2837013006210327,0.2602295279502868,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8575735688209534,0.4809795022010803,0.459681749343872,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8495545983314514,0.535382091999054,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8135817646980286,0.4061018526554107,0.3891748189926147,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6451565623283386,0.1999226659536361,0.9250178933143616,284.98126220703125,284.95001220703125,298.5747985839844,294.890625,297.5914611816406,295.1460266113281,284.9803466796875,1.0,0.6094416379928589,0.4168267846107483,0.4168267846107483,1.0,1.0,-3.085279703140259,0.9576645493507384,2.127615213394165,0.2586256265640259,0.903479814529419,0.903479814529419,0.0,202.4435577392578,188.0,58941.41015625,0.0,2737.972900390625,1.0,279.341064453125,283.27947998046875,297.8633728027344,301.6509094238281,293.1499938964844,293.1499938964844,279.04998779296875,34286.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593527674674988,1.0,0.0,0.0,3.5770463943481445,3.5770695209503174,8.537730877833383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.0546875,0.0,1440.9456787109375,1895.4371337890625,0.0,3022.934814453125,0.8876257538795471,1.0,0.0,3.0,1.0,0.0
17776140,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7252730131149292,0.2812757492065429,0.2581214606761932,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8582632541656494,0.4776207506656647,0.4566247463226318,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.8500074148178101,0.5305197238922119,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8144918084144592,0.403686910867691,0.3869860172271728,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6451095342636108,0.1979967653751373,0.916411519050598,284.89996337890625,284.95001220703125,298.5022888183594,294.8564758300781,297.559814453125,295.1341857910156,284.899658203125,1.0,0.6039593815803528,0.4165637493133545,0.4165637493133545,1.0,1.0,-3.0602686405181885,0.9478899240493774,2.1123788356781006,0.2547301054000854,0.8167248964309692,0.8167248964309692,0.0,198.9111175537109,191.0,58754.58203125,0.0,2670.4052734375,1.0,279.0591735839844,283.1914367675781,297.8663024902344,301.7178039550781,293.1499938964844,293.1499938964844,279.3500061035156,39753.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652094602584839,1.0,0.0,0.0,3.3989033699035645,3.398925542831421,7.708518410254328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.52734375,0.0,1297.4954833984375,1895.4371337890625,0.0,3077.87060546875,0.8530359268188477,1.0,0.0,3.0,1.0,0.0
17776200,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7252730131149292,0.2812757492065429,0.2581214606761932,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8582632541656494,0.4776207506656647,0.4566247463226318,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.8500074148178101,0.5305197238922119,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8144918084144592,0.403686910867691,0.3869860172271728,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6451095342636108,0.1979967653751373,0.916411519050598,284.89996337890625,284.95001220703125,298.5022888183594,294.8564758300781,297.559814453125,295.1341857910156,284.899658203125,1.0,0.6039593815803528,0.4165637493133545,0.4165637493133545,1.0,1.0,-3.0602686405181885,0.9478899240493774,2.1123788356781006,0.2547301054000854,0.8167248964309692,0.8167248964309692,0.0,198.9111175537109,191.0,58754.58203125,0.0,2670.4052734375,1.0,279.0591735839844,283.1914367675781,297.8663024902344,301.7178039550781,293.1499938964844,293.1499938964844,279.3500061035156,39753.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652094602584839,1.0,0.0,0.0,3.3989033699035645,3.398925542831421,7.708518410254328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.52734375,0.0,1297.4954833984375,1895.4371337890625,0.0,3077.87060546875,0.8530359268188477,1.0,0.0,3.0,1.0,0.0
17776260,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7244719862937927,0.2795304954051971,0.2563884556293487,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8575071692466736,0.4749878346920013,0.453957200050354,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.8522578477859497,0.5288397073745728,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8140465617179871,0.4018722772598266,0.3851030170917511,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6439999341964722,0.1964058876037597,0.9086854457855223,284.9773864746094,284.95001220703125,298.43035888671875,294.82244873046875,297.5390930175781,295.13739013671875,284.97662353515625,1.0,0.6009922027587891,0.4164349436759949,0.4164349436759949,1.0,1.0,-3.041390419006348,0.9407021999359132,2.1006882190704346,0.2515917718410492,0.8813892602920532,0.8813892602920532,0.0,197.2753753662109,194.0,57725.51171875,0.0,2625.4169921875,1.0,279.3402709960937,283.2954406738281,297.7929992675781,301.5048828125,293.1499938964844,293.1499938964844,279.6499938964844,34416.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556731939315796,1.0,0.0,0.0,3.488048553466797,3.4880707263946533,8.118174150695268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.037109375,0.0,1349.023193359375,1895.4371337890625,0.0,2988.432861328125,0.8677659630775452,1.0,0.0,3.0,1.0,0.0
17776320,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7244719862937927,0.2795304954051971,0.2563884556293487,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8575071692466736,0.4749878346920013,0.453957200050354,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.8522578477859497,0.5288397073745728,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8140465617179871,0.4018722772598266,0.3851030170917511,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6439999341964722,0.1964058876037597,0.9086854457855223,284.9773864746094,284.95001220703125,298.43035888671875,294.82244873046875,297.5390930175781,295.13739013671875,284.97662353515625,1.0,0.6009922027587891,0.4164349436759949,0.4164349436759949,1.0,1.0,-3.041390419006348,0.9407021999359132,2.1006882190704346,0.2515917718410492,0.8813892602920532,0.8813892602920532,0.0,197.2753753662109,194.0,57725.51171875,0.0,2625.4169921875,1.0,279.3402709960937,283.2954406738281,297.7929992675781,301.5048828125,293.1499938964844,293.1499938964844,279.6499938964844,34416.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556731939315796,1.0,0.0,0.0,3.488048553466797,3.4880707263946533,8.118174150695268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.037109375,0.0,1349.023193359375,1895.4371337890625,0.0,2988.432861328125,0.8677659630775452,1.0,0.0,3.0,1.0,0.0
17776380,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7227916717529297,0.2778956294059753,0.254942387342453,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8555702567100525,0.4725119471549988,0.4516448974609375,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.8540463447570801,0.529797375202179,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8125160932540894,0.4002164304256439,0.383554071187973,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6421337127685547,0.1949534565210342,0.9021979570388794,285.0259704589844,284.95001220703125,298.3591003417969,294.7886047363281,297.517578125,295.1388854980469,285.0225830078125,1.0,0.5994510650634766,0.4163061380386352,0.4163061380386352,1.0,1.0,-3.028358697891236,0.935638189315796,2.0927205085754395,0.2494272738695144,0.9694420099258424,0.9694420099258424,0.0,197.2534637451172,197.0,57093.77734375,0.0,2600.355224609375,1.0,279.64093017578125,283.3671875,297.76904296875,301.4243469238281,293.1499938964844,293.1499938964844,279.3500061035156,31659.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491919040679932,1.0,0.0,0.0,3.666306734085083,3.666330099105835,8.969141163106542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8037109375,0.0,1518.7628173828125,1895.4371337890625,0.0,2927.702392578125,0.9056629538536072,1.0,0.0,3.0,1.0,0.0
17776440,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7227916717529297,0.2778956294059753,0.254942387342453,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8555702567100525,0.4725119471549988,0.4516448974609375,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.8540463447570801,0.529797375202179,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8125160932540894,0.4002164304256439,0.383554071187973,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6421337127685547,0.1949534565210342,0.9021979570388794,285.0259704589844,284.95001220703125,298.3591003417969,294.7886047363281,297.517578125,295.1388854980469,285.0225830078125,1.0,0.5994510650634766,0.4163061380386352,0.4163061380386352,1.0,1.0,-3.028358697891236,0.935638189315796,2.0927205085754395,0.2494272738695144,0.9694420099258424,0.9694420099258424,0.0,197.2534637451172,197.0,57093.77734375,0.0,2600.355224609375,1.0,279.64093017578125,283.3671875,297.76904296875,301.4243469238281,293.1499938964844,293.1499938964844,279.3500061035156,31659.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491919040679932,1.0,0.0,0.0,3.666306734085083,3.666330099105835,8.969141163106542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8037109375,0.0,1518.7628173828125,1895.4371337890625,0.0,2927.702392578125,0.9056629538536072,1.0,0.0,3.0,1.0,0.0
17776500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7213544249534607,0.2766177356243133,0.2540524899959564,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8539398312568665,0.4707592129707336,0.4502971768379211,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.8537591099739075,0.5313193798065186,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.81111741065979,0.3989446461200714,0.3826229274272918,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6407324075698853,0.1939964443445205,0.898662269115448,284.86871337890625,284.95001220703125,298.3237609863281,294.771728515625,297.500732421875,295.1307678222656,284.86309814453125,1.0,0.5990163087844849,0.4162417352199554,0.4162417352199554,1.0,1.0,-3.0221314430236816,0.9332069754600524,2.0889246463775635,0.2484383136034011,0.864791989326477,0.864791989326477,0.0,197.80084228515625,197.0,57902.88671875,0.0,2591.314697265625,1.0,279.3969421386719,283.1968994140625,297.8130187988281,301.6373291015625,293.1499938964844,293.1499938964844,279.3500061035156,36486.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566535711288452,1.0,0.0,0.0,3.6507742404937744,3.650798320770264,8.89330578957015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.443359375,0.0,1537.6688232421875,1895.4371337890625,0.0,2997.6240234375,0.9033425450325012,1.0,0.0,3.0,1.0,0.0
17776560,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7192250490188599,0.2751825749874115,0.2528340816497803,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8516004681587219,0.4688076376914978,0.4485487937927246,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.8529310822486877,0.5337538719177246,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8089993000030518,0.3974767327308655,0.3813338279724121,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6387719511985779,0.1928941458463668,0.8941670060157776,284.8830871582031,284.95001220703125,298.2886047363281,294.75494384765625,297.4814758300781,295.1189270019531,284.8854675292969,1.0,0.5986528992652893,0.4161936342716217,0.4161936342716217,1.0,1.0,-3.0145394802093506,0.930318295955658,2.084221124649048,0.2472812086343765,0.8474521040916443,0.8474521040916443,0.0,198.7733154296875,200.0,57386.43359375,0.0,2581.9013671875,1.0,279.3574523925781,283.2214660644531,297.7835388183594,301.5446472167969,293.1499938964844,293.1499938964844,279.6499938964844,39238.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591989874839783,1.0,0.0,0.0,3.54679799079895,3.546821594238281,8.393946586693346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.2109375,0.0,1444.9002685546875,1895.4371337890625,0.0,3021.492431640625,0.884800374507904,1.0,0.0,3.0,1.0,0.0
