time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7155300378799438,0.2732177674770355,0.2509668171405792,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8474826216697693,0.4658962190151214,0.4456791877746582,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8523813486099243,0.5383889079093933,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8051671981811523,0.3953915536403656,0.3792642951011657,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.635181188583374,0.1910821795463562,0.8860312700271606,284.9821472167969,284.95001220703125,298.2188720703125,294.7215270996094,297.45245361328125,295.1086120605469,284.9808349609375,1.0,0.5982922911643982,0.4160974323749542,0.4160974323749542,1.0,1.0,-3.0021440982818604,0.9255666732788086,2.076577425003052,0.2452724575996399,0.9251139760017396,0.9251139760017396,0.0,200.7190856933593,188.0,56431.9765625,0.0,2568.446533203125,1.0,279.6415710449219,283.3409423828125,297.69989013671875,301.3292541503906,293.1499938964844,293.1499938964844,279.3500061035156,33952.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510338664054871,1.0,0.0,0.0,3.646695375442505,3.646718978881836,8.873445267454372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.568359375,0.0,1514.1895751953125,1895.4371337890625,0.0,2944.955078125,0.902973771095276,1.0,0.0,3.0,1.0,0.0
17776680,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7155300378799438,0.2732177674770355,0.2509668171405792,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8474826216697693,0.4658962190151214,0.4456791877746582,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8523813486099243,0.5383889079093933,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8051671981811523,0.3953915536403656,0.3792642951011657,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.635181188583374,0.1910821795463562,0.8860312700271606,284.9821472167969,284.95001220703125,298.2188720703125,294.7215270996094,297.45245361328125,295.1086120605469,284.9808349609375,1.0,0.5982922911643982,0.4160974323749542,0.4160974323749542,1.0,1.0,-3.0021440982818604,0.9255666732788086,2.076577425003052,0.2452724575996399,0.9251139760017396,0.9251139760017396,0.0,200.7190856933593,188.0,56431.9765625,0.0,2568.446533203125,1.0,279.6415710449219,283.3409423828125,297.69989013671875,301.3292541503906,293.1499938964844,293.1499938964844,279.3500061035156,33952.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510338664054871,1.0,0.0,0.0,3.646695375442505,3.646718978881836,8.873445267454372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.568359375,0.0,1514.1895751953125,1895.4371337890625,0.0,2944.955078125,0.902973771095276,1.0,0.0,3.0,1.0,0.0
17776740,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7148615121841431,0.2705762684345245,0.2486996203660965,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8471412658691406,0.4622241854667663,0.4423642456531524,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.8509698510169983,0.5350573658943176,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.805086076259613,0.3926583528518677,0.3768063485622406,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6342641711235046,0.1889183521270752,0.8765195608139038,284.8886413574219,284.95001220703125,298.1499938964844,294.6884155273437,297.4184875488281,295.09112548828125,284.889404296875,1.0,0.593241810798645,0.4160012304782867,0.4160012304782867,1.0,1.0,-2.977062702178955,0.9161696434020996,2.0608930587768555,0.241772323846817,0.8247492909431458,0.8247492909431458,0.0,197.99855041503903,191.0,56283.0,0.0,2507.619140625,1.0,279.3585510253906,283.2437438964844,297.7021179199219,301.3968200683594,293.1499938964844,293.1499938964844,279.6499938964844,40204.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577945828437805,1.0,0.0,0.0,3.4615895748138428,3.461612701416016,7.995478767952591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1005859375,0.0,1363.319091796875,1895.4371337890625,0.0,3008.32275390625,0.8672075271606445,1.0,0.0,3.0,1.0,0.0
17776800,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7148615121841431,0.2705762684345245,0.2486996203660965,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8471412658691406,0.4622241854667663,0.4423642456531524,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.8509698510169983,0.5350573658943176,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.805086076259613,0.3926583528518677,0.3768063485622406,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6342641711235046,0.1889183521270752,0.8765195608139038,284.8886413574219,284.95001220703125,298.1499938964844,294.6884155273437,297.4184875488281,295.09112548828125,284.889404296875,1.0,0.593241810798645,0.4160012304782867,0.4160012304782867,1.0,1.0,-2.977062702178955,0.9161696434020996,2.0608930587768555,0.241772323846817,0.8247492909431458,0.8247492909431458,0.0,197.99855041503903,191.0,56283.0,0.0,2507.619140625,1.0,279.3585510253906,283.2437438964844,297.7021179199219,301.3968200683594,293.1499938964844,293.1499938964844,279.6499938964844,40204.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577945828437805,1.0,0.0,0.0,3.4615895748138428,3.461612701416016,7.995478767952591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1005859375,0.0,1363.319091796875,1895.4371337890625,0.0,3008.32275390625,0.8672075271606445,1.0,0.0,3.0,1.0,0.0
17776860,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7134115099906921,0.2686915993690491,0.2468296587467193,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8457375764846802,0.4593669772148132,0.4394690990447998,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8516653776168823,0.5343220233917236,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8039179444313049,0.3906142115592956,0.3746943175792694,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6325695514678955,0.1871223747730255,0.8678928017616272,284.97930908203125,284.95001220703125,298.0812683105469,294.6547546386719,297.3966064453125,295.0906677246094,284.97808837890625,1.0,0.5904717445373535,0.4160172343254089,0.4160172343254089,1.0,1.0,-2.957526206970215,0.9090885519981384,2.048437595367432,0.2388870418071746,0.895987331867218,0.895987331867218,0.0,196.8450469970703,194.0,55212.78125,0.0,2465.7451171875,1.0,279.6408996582031,283.3585205078125,297.623046875,301.1758728027344,293.1499938964844,293.1499938964844,279.95001220703125,34352.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475993871688843,1.0,0.0,0.0,3.550074577331543,3.5500972270965576,8.409462566305592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.26513671875,0.0,1412.819580078125,1895.4371337890625,0.0,2912.79150390625,0.8816417455673218,1.0,0.0,3.0,1.0,0.0
17776920,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7134115099906921,0.2686915993690491,0.2468296587467193,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8457375764846802,0.4593669772148132,0.4394690990447998,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8516653776168823,0.5343220233917236,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8039179444313049,0.3906142115592956,0.3746943175792694,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6325695514678955,0.1871223747730255,0.8678928017616272,284.97930908203125,284.95001220703125,298.0812683105469,294.6547546386719,297.3966064453125,295.0906677246094,284.97808837890625,1.0,0.5904717445373535,0.4160172343254089,0.4160172343254089,1.0,1.0,-2.957526206970215,0.9090885519981384,2.048437595367432,0.2388870418071746,0.895987331867218,0.895987331867218,0.0,196.8450469970703,194.0,55212.78125,0.0,2465.7451171875,1.0,279.6408996582031,283.3585205078125,297.623046875,301.1758728027344,293.1499938964844,293.1499938964844,279.95001220703125,34352.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475993871688843,1.0,0.0,0.0,3.550074577331543,3.5500972270965576,8.409462566305592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.26513671875,0.0,1412.819580078125,1895.4371337890625,0.0,2912.79150390625,0.8816417455673218,1.0,0.0,3.0,1.0,0.0
17776980,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7112780213356018,0.2669761478900909,0.2453060746192932,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8434838056564331,0.4567342698574066,0.4370011985301971,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.852092981338501,0.5357968807220459,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8019005060195923,0.3887897729873657,0.3729811012744903,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6303711533546448,0.1855066567659378,0.8606684803962708,285.0395812988281,284.95001220703125,298.01202392578125,294.619873046875,297.3747253417969,295.0902709960937,285.0355224609375,1.0,0.5890058279037476,0.4160332083702087,0.4160332083702087,1.0,1.0,-2.943753957748413,0.904104232788086,2.039649724960327,0.2369509190320968,0.9962839484214784,0.9962839484214784,0.0,197.08474731445312,197.0,54494.765625,0.0,2441.786376953125,1.0,279.94244384765625,283.4406433105469,297.59637451171875,301.08807373046875,293.1499938964844,293.1499938964844,279.6499938964844,31497.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840282678604126,1.0,0.0,0.0,3.728692531585693,3.728716373443604,9.276975561078872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.265625,0.0,1588.08056640625,1895.4371337890625,0.0,2844.356201171875,0.9195232391357422,1.0,0.0,3.0,1.0,0.0
17777040,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7112780213356018,0.2669761478900909,0.2453060746192932,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8434838056564331,0.4567342698574066,0.4370011985301971,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.852092981338501,0.5357968807220459,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8019005060195923,0.3887897729873657,0.3729811012744903,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6303711533546448,0.1855066567659378,0.8606684803962708,285.0395812988281,284.95001220703125,298.01202392578125,294.619873046875,297.3747253417969,295.0902709960937,285.0355224609375,1.0,0.5890058279037476,0.4160332083702087,0.4160332083702087,1.0,1.0,-2.943753957748413,0.904104232788086,2.039649724960327,0.2369509190320968,0.9962839484214784,0.9962839484214784,0.0,197.08474731445312,197.0,54494.765625,0.0,2441.786376953125,1.0,279.94244384765625,283.4406433105469,297.59637451171875,301.08807373046875,293.1499938964844,293.1499938964844,279.6499938964844,31497.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840282678604126,1.0,0.0,0.0,3.728692531585693,3.728716373443604,9.276975561078872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.265625,0.0,1588.08056640625,1895.4371337890625,0.0,2844.356201171875,0.9195232391357422,1.0,0.0,3.0,1.0,0.0
17777100,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7096292972564697,0.2656663358211517,0.2443981915712356,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8418033123016357,0.4549120664596557,0.4356002509593963,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.8511087894439697,0.5374523401260376,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8003221750259399,0.3874415457248688,0.3719888031482696,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6288875341415405,0.1844840496778488,0.8568471074104309,284.8734436035156,284.95001220703125,297.9772644042969,294.6019897460937,297.3579406738281,295.081787109375,284.865966796875,1.0,0.588585376739502,0.4160411953926086,0.4160411953926086,1.0,1.0,-2.937185287475586,0.9017228484153748,2.035462617874145,0.2360768318176269,0.8891910314559937,0.8891910314559937,0.0,197.7044982910156,197.0,55384.89453125,0.0,2432.951416015625,1.0,279.695556640625,283.2596435546875,297.64434814453125,301.3056640625,293.1499938964844,293.1499938964844,279.6499938964844,35800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481044769287109,1.0,0.0,0.0,3.726529598236084,3.726554393768311,9.266216807191086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.2939453125,0.0,1618.4652099609375,1895.4371337890625,0.0,2917.520263671875,0.92007577419281,1.0,0.0,3.0,1.0,0.0
17777160,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7071695923805237,0.2641448080539703,0.2431314587593078,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8394240736961365,0.4528309404850006,0.4337632060050964,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.8494608402252197,0.5400099158287048,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7980024814605713,0.385847270488739,0.3706090450286865,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.626849889755249,0.1832973062992096,0.8520374298095703,284.8730163574219,284.95001220703125,297.9424133300781,294.5838623046875,297.3381652832031,295.06884765625,284.8755798339844,1.0,0.5882205367088318,0.4160824418067932,0.4160824418067932,1.0,1.0,-2.929090976715088,0.8988606929779053,2.0302302837371826,0.235049694776535,0.8604797720909119,0.8604797720909119,0.0,198.74539184570312,185.0,54898.828125,0.0,2423.490478515625,1.0,279.6568908691406,283.2730407714844,297.61572265625,301.21875,293.1499938964844,293.1499938964844,279.95001220703125,39187.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851109504699707,1.0,0.0,0.0,3.624852180480957,3.6248764991760254,8.767461281422584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.39306640625,0.0,1529.0579833984375,1895.4371337890625,0.0,2945.66357421875,0.9017743468284608,1.0,0.0,3.0,1.0,0.0
17777220,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7067795395851135,0.262023776769638,0.2409374266862869,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.839385986328125,0.4496655762195587,0.4304625391960144,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.8484123349189758,0.5359779596328735,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7982025146484375,0.3835045397281647,0.3681107759475708,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6260464191436768,0.1813039928674698,0.842219352722168,284.9779968261719,284.95001220703125,297.8725891113281,294.54693603515625,297.3106994628906,295.0606689453125,284.97607421875,1.0,0.5828151106834412,0.4161649644374847,0.4161649644374847,1.0,1.0,-2.9028494358062744,0.8894579410552979,2.013391494750977,0.2316619008779525,0.9386975169181824,0.9386975169181824,0.0,195.62405395507807,173.0,53688.22265625,0.0,2360.91064453125,1.0,279.942138671875,283.40045166015625,297.5229187011719,300.9857482910156,293.1499938964844,293.1499938964844,279.6499938964844,34171.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423984050750732,1.0,0.0,0.0,3.711832046508789,3.7118563652038574,9.193267942464444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.9306640625,0.0,1589.1390380859375,1895.4371337890625,0.0,2864.13134765625,0.9177225828170776,1.0,0.0,3.0,1.0,0.0
17777280,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7067795395851135,0.262023776769638,0.2409374266862869,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.839385986328125,0.4496655762195587,0.4304625391960144,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.8484123349189758,0.5359779596328735,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7982025146484375,0.3835045397281647,0.3681107759475708,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6260464191436768,0.1813039928674698,0.842219352722168,284.9779968261719,284.95001220703125,297.8725891113281,294.54693603515625,297.3106994628906,295.0606689453125,284.97607421875,1.0,0.5828151106834412,0.4161649644374847,0.4161649644374847,1.0,1.0,-2.9028494358062744,0.8894579410552979,2.013391494750977,0.2316619008779525,0.9386975169181824,0.9386975169181824,0.0,195.62405395507807,173.0,53688.22265625,0.0,2360.91064453125,1.0,279.942138671875,283.40045166015625,297.5229187011719,300.9857482910156,293.1499938964844,293.1499938964844,279.6499938964844,34171.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423984050750732,1.0,0.0,0.0,3.711832046508789,3.7118563652038574,9.193267942464444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.9306640625,0.0,1589.1390380859375,1895.4371337890625,0.0,2864.13134765625,0.9177225828170776,1.0,0.0,3.0,1.0,0.0
17777340,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7086488604545593,0.2593100368976593,0.2384817600250244,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8418651223182678,0.4458174109458923,0.4268512725830078,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8478488326072693,0.5265354514122009,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8009964823722839,0.3805607557296753,0.3653292953968048,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6270463466644287,0.1790449917316436,0.8316092491149902,284.8751525878906,284.95001220703125,297.8026733398437,294.5092468261719,297.28338623046875,295.0529479980469,284.8774108886719,1.0,0.5747422575950623,0.4162474572658539,0.4162474572658539,1.0,1.0,-2.86812162399292,0.8769344091415405,1.9911870956420896,0.226996436715126,0.8247526288032532,0.8247526288032532,0.0,189.3989105224609,176.0,53353.04296875,0.0,2269.345947265625,1.0,279.6575927734375,283.3006286621094,297.5208740234375,301.0348815917969,293.1499938964844,293.1499938964844,279.95001220703125,41206.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488087058067322,1.0,0.0,0.0,3.4973435401916504,3.4973669052124023,8.161497930814221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.53759765625,0.0,1407.1981201171875,1895.4371337890625,0.0,2924.114013671875,0.8759284615516663,1.0,0.0,3.0,1.0,0.0
17777400,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7086488604545593,0.2593100368976593,0.2384817600250244,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8418651223182678,0.4458174109458923,0.4268512725830078,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8478488326072693,0.5265354514122009,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8009964823722839,0.3805607557296753,0.3653292953968048,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6270463466644287,0.1790449917316436,0.8316092491149902,284.8751525878906,284.95001220703125,297.8026733398437,294.5092468261719,297.28338623046875,295.0529479980469,284.8774108886719,1.0,0.5747422575950623,0.4162474572658539,0.4162474572658539,1.0,1.0,-2.86812162399292,0.8769344091415405,1.9911870956420896,0.226996436715126,0.8247526288032532,0.8247526288032532,0.0,189.3989105224609,176.0,53353.04296875,0.0,2269.345947265625,1.0,279.6575927734375,283.3006286621094,297.5208740234375,301.0348815917969,293.1499938964844,293.1499938964844,279.95001220703125,41206.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488087058067322,1.0,0.0,0.0,3.4973435401916504,3.4973669052124023,8.161497930814221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.53759765625,0.0,1407.1981201171875,1895.4371337890625,0.0,2924.114013671875,0.8759284615516663,1.0,0.0,3.0,1.0,0.0
17777460,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.708762526512146,0.2574074864387512,0.2365002930164337,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8422718048095703,0.4428610503673553,0.4237565100193023,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.8493734002113342,0.5219205617904663,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8016344308853149,0.3783590495586395,0.3629697561264038,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6265689134597778,0.1771967858076095,0.822317361831665,284.9767761230469,284.95001220703125,297.7328186035156,294.4709777832031,297.26715087890625,295.06060791015625,284.9757385253906,1.0,0.5699544548988342,0.4166494309902191,0.4166494309902191,1.0,1.0,-2.842451572418213,0.8684788346290588,1.9739727973937988,0.2240351438522339,0.8992588520050049,0.8992588520050049,0.0,186.05593872070312,179.0,52161.828125,0.0,2209.02099609375,1.0,279.9410705566406,283.425048828125,297.43218994140625,300.79620361328125,293.1499938964844,293.1499938964844,280.25,34620.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369539976119995,1.0,0.0,0.0,3.5783634185791016,3.5783865451812744,8.544018896827765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.2373046875,0.0,1444.8043212890625,1895.4371337890625,0.0,2813.27001953125,0.8881826996803284,1.0,0.0,3.0,1.0,0.0
17777520,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.708762526512146,0.2574074864387512,0.2365002930164337,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8422718048095703,0.4428610503673553,0.4237565100193023,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.8493734002113342,0.5219205617904663,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8016344308853149,0.3783590495586395,0.3629697561264038,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6265689134597778,0.1771967858076095,0.822317361831665,284.9767761230469,284.95001220703125,297.7328186035156,294.4709777832031,297.26715087890625,295.06060791015625,284.9757385253906,1.0,0.5699544548988342,0.4166494309902191,0.4166494309902191,1.0,1.0,-2.842451572418213,0.8684788346290588,1.9739727973937988,0.2240351438522339,0.8992588520050049,0.8992588520050049,0.0,186.05593872070312,179.0,52161.828125,0.0,2209.02099609375,1.0,279.9410705566406,283.425048828125,297.43218994140625,300.79620361328125,293.1499938964844,293.1499938964844,280.25,34620.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369539976119995,1.0,0.0,0.0,3.5783634185791016,3.5783865451812744,8.544018896827765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.2373046875,0.0,1444.8043212890625,1895.4371337890625,0.0,2813.27001953125,0.8881826996803284,1.0,0.0,3.0,1.0,0.0
17777580,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7076266407966614,0.2557002305984497,0.2349291294813156,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8411991596221924,0.4401694536209106,0.4211720526218414,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.850401759147644,0.5208325386047363,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8007712960243225,0.3764035403728485,0.361076146364212,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6251501441001892,0.1755524575710296,0.8146902322769165,285.0478515625,284.95001220703125,297.6631774902344,294.4322509765625,297.2500915527344,295.06689453125,285.0439453125,1.0,0.5671698451042175,0.4170514345169067,0.4170514345169067,1.0,1.0,-2.8247010707855225,0.8629249334335327,1.9617760181427,0.2223593592643737,1.0,1.0,0.0,184.8370513916016,182.0,51327.671875,0.0,2173.11279296875,1.0,280.24267578125,283.51727294921875,297.4017333984375,300.6966857910156,293.1499938964844,293.1499938964844,279.95001220703125,31672.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828090250492096,1.0,0.0,0.0,3.751588106155396,3.751612424850464,9.391254138790828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.125,0.0,1615.87353515625,1895.4371337890625,0.0,2730.675048828125,0.9247549772262572,1.0,0.0,3.0,1.0,0.0
17777640,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7076266407966614,0.2557002305984497,0.2349291294813156,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8411991596221924,0.4401694536209106,0.4211720526218414,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.850401759147644,0.5208325386047363,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8007712960243225,0.3764035403728485,0.361076146364212,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6251501441001892,0.1755524575710296,0.8146902322769165,285.0478515625,284.95001220703125,297.6631774902344,294.4322509765625,297.2500915527344,295.06689453125,285.0439453125,1.0,0.5671698451042175,0.4170514345169067,0.4170514345169067,1.0,1.0,-2.8247010707855225,0.8629249334335327,1.9617760181427,0.2223593592643737,1.0,1.0,0.0,184.8370513916016,182.0,51327.671875,0.0,2173.11279296875,1.0,280.24267578125,283.51727294921875,297.4017333984375,300.6966857910156,293.1499938964844,293.1499938964844,279.95001220703125,31672.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828090250492096,1.0,0.0,0.0,3.751588106155396,3.751612424850464,9.391254138790828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.125,0.0,1615.87353515625,1895.4371337890625,0.0,2730.675048828125,0.9247549772262572,1.0,0.0,3.0,1.0,0.0
17777700,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7063150405883789,0.2544078230857849,0.2340159118175506,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8399261236190796,0.4383332431316376,0.4197359681129455,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.849601149559021,0.5215552449226379,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7995778322219849,0.3749927580356598,0.3600075840950012,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6239266991615295,0.1745299696922302,0.8107532858848572,284.8790588378906,284.95001220703125,297.62847900390625,294.4127502441406,297.2353515625,295.06109619140625,284.87042236328125,1.0,0.5662794709205627,0.4172524213790893,0.4172524213790893,1.0,1.0,-2.816732406616211,0.8604720234870911,1.9562604427337649,0.2216981649398803,0.8999066948890686,0.8999066948890686,0.0,184.91249084472656,182.0,52221.5234375,0.0,2160.103515625,1.0,279.99560546875,283.332275390625,297.45294189453125,300.9129333496094,293.1499938964844,293.1499938964844,279.95001220703125,35587.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359514474868774,1.0,0.0,0.0,3.7555108070373535,3.755535840988159,9.410903771822632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.798828125,0.0,1650.57470703125,1895.4371337890625,0.0,2803.9140625,0.9265019297599792,1.0,0.0,3.0,1.0,0.0
17777760,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7040807008743286,0.2528726756572723,0.2327353656291961,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8378148674964905,0.436203122138977,0.417852520942688,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.8479897379875183,0.5233888626098633,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7974939942359924,0.3733002245426178,0.3585354089736938,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6220401525497437,0.173332542181015,0.8058449029922485,284.86944580078125,284.95001220703125,297.5939025878906,294.39324951171875,297.2168884277344,295.0498046875,284.8717041015625,1.0,0.5655414462089539,0.4174315631389618,0.4174315631389618,1.0,1.0,-2.807466506958008,0.8574902415275574,1.9499762058258057,0.220790147781372,0.8650931715965271,0.8650931715965271,0.0,185.5104522705078,185.0,51769.23828125,0.0,2147.49462890625,1.0,279.95703125,283.3385925292969,297.42510986328125,300.8308410644531,293.1499938964844,293.1499938964844,280.25,39144.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391063213348389,1.0,0.0,0.0,3.655394315719605,3.655418872833252,8.915829425859556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.533203125,0.0,1562.743896484375,1895.4371337890625,0.0,2833.36669921875,0.9084149599075316,1.0,0.0,3.0,1.0,0.0
17777820,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6999911665916443,0.2507217526435852,0.2306595593690872,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338152170181274,0.43294358253479,0.4146114289760589,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.8457996845245361,0.527337372303009,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7935082316398621,0.3707640171051025,0.3560054302215576,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6182669401168823,0.1713102906942367,0.796665608882904,284.9907531738281,284.95001220703125,297.5251159667969,294.3541259765625,297.1884155273437,295.03912353515625,284.9884948730469,1.0,0.5645820498466492,0.4177898168563843,0.4177898168563843,1.0,1.0,-2.791743755340576,0.8525529503822327,1.9391908645629885,0.2192649394273758,0.9564459323883056,0.9564459323883056,0.0,186.9625244140625,188.0,50703.3046875,0.0,2128.333984375,1.0,280.2431640625,283.478271484375,297.3275756835937,300.59967041015625,293.1499938964844,293.1499938964844,279.95001220703125,33770.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298218846321106,1.0,0.0,0.0,3.7480316162109375,3.748056173324585,9.373457032779696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.537109375,0.0,1627.8626708984375,1895.4371337890625,0.0,2746.787353515625,0.9254668354988098,1.0,0.0,3.0,1.0,0.0
17777880,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6999911665916443,0.2507217526435852,0.2306595593690872,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338152170181274,0.43294358253479,0.4146114289760589,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.8457996845245361,0.527337372303009,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7935082316398621,0.3707640171051025,0.3560054302215576,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6182669401168823,0.1713102906942367,0.796665608882904,284.9907531738281,284.95001220703125,297.5251159667969,294.3541259765625,297.1884155273437,295.03912353515625,284.9884948730469,1.0,0.5645820498466492,0.4177898168563843,0.4177898168563843,1.0,1.0,-2.791743755340576,0.8525529503822327,1.9391908645629885,0.2192649394273758,0.9564459323883056,0.9564459323883056,0.0,186.9625244140625,188.0,50703.3046875,0.0,2128.333984375,1.0,280.2431640625,283.478271484375,297.3275756835937,300.59967041015625,293.1499938964844,293.1499938964844,279.95001220703125,33770.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298218846321106,1.0,0.0,0.0,3.7480316162109375,3.748056173324585,9.373457032779696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.537109375,0.0,1627.8626708984375,1895.4371337890625,0.0,2746.787353515625,0.9254668354988098,1.0,0.0,3.0,1.0,0.0
17777940,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6951942443847656,0.247925266623497,0.2284504473209381,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8291581273078918,0.4289470314979553,0.4112003147602081,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.8413769006729126,0.5324997901916504,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7888255715370178,0.3675988316535949,0.3533432781696319,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6138450503349304,0.1689732074737548,0.7872405052185059,284.8753967285156,284.95001220703125,297.4569702148437,294.3150634765625,297.1531066894531,295.0184020996094,284.878662109375,1.0,0.564092755317688,0.4181480705738067,0.4181480705738067,1.0,1.0,-2.776670217514038,0.8478366732597351,1.928833603858948,0.2179141789674759,0.8391147255897522,0.8391147255897522,0.0,189.0942230224609,176.0,50821.50390625,0.0,2113.608642578125,1.0,279.9571533203125,283.3632507324219,297.3344421386719,300.6812438964844,293.1499938964844,293.1499938964844,280.25,40764.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837931752204895,1.0,0.0,0.0,3.561866044998169,3.561889886856079,8.465418659397983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.15966796875,0.0,1472.0946044921875,1895.4371337890625,0.0,2822.39794921875,0.8896554708480835,1.0,0.0,3.0,1.0,0.0
17778000,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6951942443847656,0.247925266623497,0.2284504473209381,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8291581273078918,0.4289470314979553,0.4112003147602081,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.8413769006729126,0.5324997901916504,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7888255715370178,0.3675988316535949,0.3533432781696319,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6138450503349304,0.1689732074737548,0.7872405052185059,284.8753967285156,284.95001220703125,297.4569702148437,294.3150634765625,297.1531066894531,295.0184020996094,284.878662109375,1.0,0.564092755317688,0.4181480705738067,0.4181480705738067,1.0,1.0,-2.776670217514038,0.8478366732597351,1.928833603858948,0.2179141789674759,0.8391147255897522,0.8391147255897522,0.0,189.0942230224609,176.0,50821.50390625,0.0,2113.608642578125,1.0,279.9571533203125,283.3632507324219,297.3344421386719,300.6812438964844,293.1499938964844,293.1499938964844,280.25,40764.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837931752204895,1.0,0.0,0.0,3.561866044998169,3.561889886856079,8.465418659397983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.15966796875,0.0,1472.0946044921875,1895.4371337890625,0.0,2822.39794921875,0.8896554708480835,1.0,0.0,3.0,1.0,0.0
17778060,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6945348978042603,0.2458297163248062,0.2263137549161911,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8287920951843262,0.4257045090198517,0.4078620076179504,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8386362195014954,0.5289282202720642,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7886205911636353,0.3650800287723541,0.350707471370697,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6125636696815491,0.1669168025255203,0.7772021293640137,284.9846496582031,284.95001220703125,297.3896179199219,294.2762145996094,297.1270446777344,295.0106506347656,284.9820251464844,1.0,0.5588521361351013,0.4184901118278503,0.4184901118278503,1.0,1.0,-2.750579357147217,0.8389948010444641,1.911584496498108,0.2150016874074936,0.9230787754058838,0.9230787754058838,0.0,186.2968292236328,164.0,49677.77734375,0.0,2057.949462890625,1.0,280.2424011230469,283.49139404296875,297.2412109375,300.45135498046875,293.1499938964844,293.1499938964844,279.95001220703125,34153.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269025683403015,1.0,0.0,0.0,3.6566739082336426,3.6566977500915527,8.922073106987227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.5029296875,0.0,1526.7637939453125,1895.4371337890625,0.0,2719.630615234375,0.905062735080719,1.0,0.0,3.0,1.0,0.0
17778120,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6945348978042603,0.2458297163248062,0.2263137549161911,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8287920951843262,0.4257045090198517,0.4078620076179504,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8386362195014954,0.5289282202720642,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7886205911636353,0.3650800287723541,0.350707471370697,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6125636696815491,0.1669168025255203,0.7772021293640137,284.9846496582031,284.95001220703125,297.3896179199219,294.2762145996094,297.1270446777344,295.0106506347656,284.9820251464844,1.0,0.5588521361351013,0.4184901118278503,0.4184901118278503,1.0,1.0,-2.750579357147217,0.8389948010444641,1.911584496498108,0.2150016874074936,0.9230787754058838,0.9230787754058838,0.0,186.2968292236328,164.0,49677.77734375,0.0,2057.949462890625,1.0,280.2424011230469,283.49139404296875,297.2412109375,300.45135498046875,293.1499938964844,293.1499938964844,279.95001220703125,34153.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269025683403015,1.0,0.0,0.0,3.6566739082336426,3.6566977500915527,8.922073106987227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.5029296875,0.0,1526.7637939453125,1895.4371337890625,0.0,2719.630615234375,0.905062735080719,1.0,0.0,3.0,1.0,0.0
17778180,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6961499452590942,0.2430961281061172,0.2238602489233017,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.830930233001709,0.421729564666748,0.4041516780853271,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.836337149143219,0.5197885632514954,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7910391092300415,0.3619174361228943,0.3477373719215393,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6132709980010986,0.1645922809839248,0.766341507434845,284.8813781738281,284.95001220703125,297.3231811523437,294.2377624511719,297.1011657714844,295.0029602050781,284.8837890625,1.0,0.5508004426956177,0.4188321530818939,0.4188321530818939,1.0,1.0,-2.7155768871307373,0.8268375396728516,1.8887393474578853,0.2107160240411758,0.8134190440177917,0.8134190440177917,0.0,180.34930419921875,167.0,49358.24609375,0.0,1974.5301513671875,1.0,279.95806884765625,283.39422607421875,297.2477722167969,300.5090637207031,293.1499938964844,293.1499938964844,280.25,41377.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332529664039612,1.0,0.0,0.0,3.4303133487701416,3.4303364753723145,7.851649570511654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.89990234375,0.0,1340.0296630859375,1895.4371337890625,0.0,2778.747802734375,0.8614519238471985,1.0,0.0,3.0,1.0,0.0
17778240,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6961499452590942,0.2430961281061172,0.2238602489233017,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.830930233001709,0.421729564666748,0.4041516780853271,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.836337149143219,0.5197885632514954,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7910391092300415,0.3619174361228943,0.3477373719215393,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6132709980010986,0.1645922809839248,0.766341507434845,284.8813781738281,284.95001220703125,297.3231811523437,294.2377624511719,297.1011657714844,295.0029602050781,284.8837890625,1.0,0.5508004426956177,0.4188321530818939,0.4188321530818939,1.0,1.0,-2.7155768871307373,0.8268375396728516,1.8887393474578853,0.2107160240411758,0.8134190440177917,0.8134190440177917,0.0,180.34930419921875,167.0,49358.24609375,0.0,1974.5301513671875,1.0,279.95806884765625,283.39422607421875,297.2477722167969,300.5090637207031,293.1499938964844,293.1499938964844,280.25,41377.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332529664039612,1.0,0.0,0.0,3.4303133487701416,3.4303364753723145,7.851649570511654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.89990234375,0.0,1340.0296630859375,1895.4371337890625,0.0,2778.747802734375,0.8614519238471985,1.0,0.0,3.0,1.0,0.0
17778300,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6961392164230347,0.2420387268066406,0.2226914018392563,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8311161994934082,0.4200796484947204,0.4023483097553253,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.8362573981285095,0.5170969367027283,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7913143038749695,0.3606136441230774,0.3462875187397003,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6129107475280762,0.1635647863149643,0.7610678672790527,284.9965515136719,284.95001220703125,297.29034423828125,294.2187194824219,297.0917663574219,295.0038757324219,284.99920654296875,1.0,0.5480853319168091,0.4190031588077545,0.4190031588077545,1.0,1.0,-2.7006778717041016,0.8217284083366394,1.878949522972107,0.2087477892637252,0.8858631253242493,0.8858631253242493,0.0,178.44473266601562,167.0,48376.91015625,0.0,1942.4852294921875,1.0,280.19598388671875,283.5264587402344,297.1664123535156,300.2606201171875,293.1499938964844,293.1499938964844,280.25,35371.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246704936027527,1.0,0.0,0.0,3.4646975994110107,3.464719772338867,8.009842531464528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.11767578125,0.0,1332.1517333984375,1895.4371337890625,0.0,2698.8916015625,0.8657450079917908,1.0,0.0,3.0,1.0,0.0
17778360,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6959467530250549,0.2410829812288284,0.221794918179512,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8310042023658752,0.4185530841350555,0.4008665084838867,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.8362302184104919,0.5154159069061279,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7912777662277222,0.3594161570072174,0.3451153635978699,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.612343966960907,0.1626138091087341,0.756561815738678,284.9801940917969,284.95001220703125,297.2578125,294.1998291015625,297.0833740234375,295.006103515625,284.9780578613281,1.0,0.5459553599357605,0.4193836450576782,0.4193836450576782,1.0,1.0,-2.6889724731445312,0.8182365894317627,1.8707358837127688,0.2077912539243698,0.8887022137641907,0.8887022137641907,0.0,177.17764282226562,170.0,48221.0625,0.0,1918.5657958984373,1.0,280.2410583496094,283.5129699707031,297.1557922363281,300.2734375,293.1499938964844,293.1499938964844,280.54998779296875,34311.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820367693901062,1.0,0.0,0.0,3.5236098766326904,3.523632526397705,8.284550290227344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.49462890625,0.0,1384.8475341796875,1895.4371337890625,0.0,2658.97607421875,0.8754834532737732,1.0,0.0,3.0,1.0,0.0
17778420,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6945117712020874,0.2392552644014358,0.2201267778873443,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.829649806022644,0.4156246483325958,0.3980723023414612,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.8357374668121338,0.5145164132118225,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7900246977806091,0.3571318984031677,0.3429255485534668,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6103540062904358,0.1608073562383651,0.7482631206512451,285.0472412109375,284.95001220703125,297.19366455078125,294.1626281738281,297.0663452148437,295.0097351074219,285.0433654785156,1.0,0.5430660247802734,0.4201445877552032,0.4201445877552032,1.0,1.0,-2.669920921325684,0.8129076957702637,1.8570131063461304,0.2065928429365158,0.9960995316505432,0.9960995316505432,0.0,176.04991149902344,173.0,47403.89453125,0.0,1884.2647705078125,1.0,280.541259765625,283.6007995605469,297.1277160644531,300.176513671875,293.1499938964844,293.1499938964844,280.25,31245.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104254603385925,1.0,0.0,0.0,3.708419322967529,3.70844316482544,9.17637123620807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.2880859375,0.0,1562.9957275390625,1895.4371337890625,0.0,2567.11181640625,0.9149437546730042,1.0,0.0,3.0,1.0,0.0
