time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6945117712020874,0.2392552644014358,0.2201267778873443,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.829649806022644,0.4156246483325958,0.3980723023414612,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.8357374668121338,0.5145164132118225,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7900246977806091,0.3571318984031677,0.3429255485534668,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6103540062904358,0.1608073562383651,0.7482631206512451,285.0472412109375,284.95001220703125,297.19366455078125,294.1626281738281,297.0663452148437,295.0097351074219,285.0433654785156,1.0,0.5430660247802734,0.4201445877552032,0.4201445877552032,1.0,1.0,-2.669920921325684,0.8129076957702637,1.8570131063461304,0.2065928429365158,0.9960995316505432,0.9960995316505432,0.0,176.04991149902344,173.0,47403.89453125,0.0,1884.2647705078125,1.0,280.541259765625,283.6007995605469,297.1277160644531,300.176513671875,293.1499938964844,293.1499938964844,280.25,31245.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104254603385925,1.0,0.0,0.0,3.708419322967529,3.70844316482544,9.17637123620807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.2880859375,0.0,1562.9957275390625,1895.4371337890625,0.0,2567.11181640625,0.9149437546730042,1.0,0.0,3.0,1.0,0.0
17778540,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6916064023971558,0.2368999123573303,0.2183426171541214,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8269087672233582,0.4122470021247864,0.395287811756134,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.8326306939125061,0.5163903832435608,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7872927188873291,0.3544175326824188,0.3407151401042938,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6073685884475708,0.158915713429451,0.7407242059707642,284.8576965332031,284.95001220703125,297.1419372558594,294.1326599121094,297.0438842773437,295.000244140625,284.86016845703125,1.0,0.5415933728218079,0.4207704365253448,0.4207704365253448,1.0,1.0,-2.654970407485962,0.8087672591209412,1.8462032079696653,0.2057721018791198,0.857498824596405,0.857498824596405,0.0,176.47476196289062,173.0,47961.4921875,0.0,1863.5560302734373,1.0,280.2633972167969,283.4114074707031,297.1747131347656,300.3492126464844,293.1499938964844,293.1499938964844,280.25,39006.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214612603187561,1.0,0.0,0.0,3.63681960105896,3.636843919754028,8.82544895830506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.20068359375,0.0,1540.9676513671875,1895.4371337890625,0.0,2669.112060546875,0.9033666253089904,1.0,0.0,3.0,1.0,0.0
17778600,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6907195448875427,0.2363646328449249,0.2178612351417541,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8260822892189026,0.4114804565906524,0.3945671617984772,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.8317608833312988,0.5171109437942505,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7864567637443542,0.3537978231906891,0.3401344120502472,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6065066456794739,0.1584784984588623,0.7388346791267395,284.868408203125,284.95001220703125,297.1308898925781,294.12628173828125,297.0387878417969,294.9977722167969,284.8711242675781,1.0,0.5413318276405334,0.4209055304527282,0.4209055304527282,1.0,1.0,-2.651423454284668,0.8077532052993774,1.843670129776001,0.2055359184741974,0.8544270992279053,0.8544270992279053,0.0,176.71588134765625,176.0,47836.6953125,0.0,1859.304443359375,1.0,280.2572021484375,283.4239501953125,297.1597900390625,300.3171691894531,293.1499938964844,293.1499938964844,280.54998779296875,39331.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219315409660339,1.0,0.0,0.0,3.6061201095581055,3.606144428253174,8.677081950736465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.2080078125,0.0,1509.52001953125,1895.4371337890625,0.0,2673.47314453125,0.8976867198944092,1.0,0.0,3.0,1.0,0.0
17778660,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6864257454872131,0.2341218888759613,0.2157092541456222,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.821901261806488,0.4080119132995605,0.3911378979682922,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.8277244567871094,0.5210407972335815,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7822678089141846,0.3510523438453674,0.3374105989933014,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.601970374584198,0.1563702225685119,0.729261577129364,284.9921264648437,284.95001220703125,297.0696105957031,294.0909729003906,297.01629638671875,294.9922790527344,284.99041748046875,1.0,0.5402924418449402,0.4215117394924164,0.4215117394924164,1.0,1.0,-2.634657382965088,0.8028934597969055,1.8317639827728271,0.2042863965034485,0.9477167129516602,0.9477167129516602,0.0,178.12911987304688,179.0,46854.1171875,0.0,1840.55615234375,1.0,280.5420227050781,283.5643310546875,297.0624084472656,300.0930480957031,293.1499938964844,293.1499938964844,280.25,33624.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120115995407104,1.0,0.0,0.0,3.7066457271575928,3.706670045852661,9.167596317638528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.9912109375,0.0,1579.0609130859375,1895.4371337890625,0.0,2581.73046875,0.9162474870681764,1.0,0.0,3.0,1.0,0.0
17778720,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6864257454872131,0.2341218888759613,0.2157092541456222,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.821901261806488,0.4080119132995605,0.3911378979682922,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.8277244567871094,0.5210407972335815,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7822678089141846,0.3510523438453674,0.3374105989933014,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.601970374584198,0.1563702225685119,0.729261577129364,284.9921264648437,284.95001220703125,297.0696105957031,294.0909729003906,297.01629638671875,294.9922790527344,284.99041748046875,1.0,0.5402924418449402,0.4215117394924164,0.4215117394924164,1.0,1.0,-2.634657382965088,0.8028934597969055,1.8317639827728271,0.2042863965034485,0.9477167129516602,0.9477167129516602,0.0,178.12911987304688,179.0,46854.1171875,0.0,1840.55615234375,1.0,280.5420227050781,283.5643310546875,297.0624084472656,300.0930480957031,293.1499938964844,293.1499938964844,280.25,33624.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120115995407104,1.0,0.0,0.0,3.7066457271575928,3.706670045852661,9.167596317638528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.9912109375,0.0,1579.0609130859375,1895.4371337890625,0.0,2581.73046875,0.9162474870681764,1.0,0.0,3.0,1.0,0.0
17778780,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6814766526222229,0.2312758415937423,0.2134449779987335,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8170133829116821,0.4038386344909668,0.387549489736557,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.8212112188339233,0.5261574387550354,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7774189710617065,0.3477004170417785,0.3345630466938019,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.5967981815338135,0.1539776772260666,0.7195410132408142,284.8756103515625,284.95001220703125,297.00994873046875,294.0568542480469,296.9940185546875,294.9864501953125,284.8794250488281,1.0,0.5397480130195618,0.4221179783344269,0.4221179783344269,1.0,1.0,-2.618673801422119,0.7982900142669678,1.820383787155152,0.203214094042778,0.8306655883789062,0.8306655883789062,0.0,180.2035217285156,167.0,47033.8046875,0.0,1826.0841064453125,1.0,280.2574157714844,283.44940185546875,297.0780944824219,300.1855163574219,293.1499938964844,293.1499938964844,280.54998779296875,40932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205984234809875,1.0,0.0,0.0,3.517002820968628,3.517026424407959,8.2535109413584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.18017578125,0.0,1425.7388916015625,1895.4371337890625,0.0,2661.1142578125,0.8799241185188293,1.0,0.0,3.0,1.0,0.0
17778840,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6814766526222229,0.2312758415937423,0.2134449779987335,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8170133829116821,0.4038386344909668,0.387549489736557,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.8212112188339233,0.5261574387550354,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7774189710617065,0.3477004170417785,0.3345630466938019,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.5967981815338135,0.1539776772260666,0.7195410132408142,284.8756103515625,284.95001220703125,297.00994873046875,294.0568542480469,296.9940185546875,294.9864501953125,284.8794250488281,1.0,0.5397480130195618,0.4221179783344269,0.4221179783344269,1.0,1.0,-2.618673801422119,0.7982900142669678,1.820383787155152,0.203214094042778,0.8306655883789062,0.8306655883789062,0.0,180.2035217285156,167.0,47033.8046875,0.0,1826.0841064453125,1.0,280.2574157714844,283.44940185546875,297.0780944824219,300.1855163574219,293.1499938964844,293.1499938964844,280.54998779296875,40932.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205984234809875,1.0,0.0,0.0,3.517002820968628,3.517026424407959,8.2535109413584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.18017578125,0.0,1425.7388916015625,1895.4371337890625,0.0,2661.1142578125,0.8799241185188293,1.0,0.0,3.0,1.0,0.0
17778900,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.680351197719574,0.2301142960786819,0.2122290730476379,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8160170316696167,0.4020362496376037,0.3856513500213623,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.8183826208114624,0.5255984663963318,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7764890789985657,0.3462584018707275,0.333031952381134,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5953415036201477,0.1528550833463668,0.7141352295875549,285.0007019042969,284.95001220703125,296.9808044433594,294.0403137207031,296.98443603515625,294.9854736328125,285.0043334960937,1.0,0.5374801754951477,0.4224210679531097,0.4224210679531097,1.0,1.0,-2.6059343814849854,0.7942032217979431,1.8117311000823968,0.2020480036735534,0.9096728563308716,0.9096728563308716,0.0,179.48318481445312,167.0,46091.53515625,0.0,1804.086669921875,1.0,280.4982604980469,283.5894470214844,296.9958801269531,299.94586181640625,293.1499938964844,293.1499938964844,280.54998779296875,35083.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126468062400818,1.0,0.0,0.0,3.554920196533203,3.554943084716797,8.432435265603999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.74365234375,0.0,1423.261474609375,1895.4371337890625,0.0,2587.588623046875,0.8855087757110596,1.0,0.0,3.0,1.0,0.0
17778960,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6805534958839417,0.2290837913751602,0.2112268656492233,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8163550496101379,0.4003788828849792,0.3840095400810241,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.8162981271743774,0.5226789712905884,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7769102454185486,0.3449402153491974,0.3317114412784576,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.5949909687042236,0.1518053710460662,0.7090644240379333,284.9872436523437,284.95001220703125,296.9521179199219,294.02410888671875,296.9756164550781,294.98541259765625,284.9844055175781,1.0,0.5344074964523315,0.4227534532546997,0.4227534532546997,1.0,1.0,-2.5915722846984863,0.7895708084106445,1.8020014762878416,0.200619027018547,0.9167499542236328,0.9167499542236328,0.0,177.4948272705078,155.0,45925.41796875,0.0,1774.3092041015625,1.0,280.5418701171875,283.5763854980469,296.9853515625,299.9609069824219,293.1499938964844,293.1499938964844,280.25,33937.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087397813796997,1.0,0.0,0.0,3.6197257041931152,3.619749069213867,8.742680961404403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5439453125,0.0,1484.444091796875,1895.4371337890625,0.0,2551.593017578125,0.8967633247375488,1.0,0.0,3.0,1.0,0.0
17779020,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6819157004356384,0.2262943834066391,0.2087237387895584,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8182746171951294,0.396248310804367,0.3801434636116028,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.8119814395904541,0.5135883092880249,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7790061235427856,0.3415584564208984,0.328534722328186,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.5953065156936646,0.1493701785802841,0.6977084279060364,284.8785400390625,284.95001220703125,296.8962097167969,293.9928894042969,296.9561767578125,294.98199462890625,284.88153076171875,1.0,0.5261998176574707,0.4234181940555572,0.4234181940555572,1.0,1.0,-2.555544137954712,0.7775572538375854,1.777986764907837,0.1966839432716369,0.803190290927887,0.803190290927887,0.0,171.66685485839844,143.0,45566.65625,0.0,1697.1883544921875,1.0,280.2584228515625,283.4766845703125,297.00201416015625,300.0261535644531,293.1499938964844,293.1499938964844,280.54998779296875,41791.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815082848072052,1.0,0.0,0.0,3.380810737609864,3.380833387374878,7.626671276739216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.7626953125,0.0,1293.9365234375,1895.4371337890625,0.0,2610.077392578125,0.8509054183959961,1.0,0.0,3.0,1.0,0.0
17779080,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6819157004356384,0.2262943834066391,0.2087237387895584,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8182746171951294,0.396248310804367,0.3801434636116028,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.8119814395904541,0.5135883092880249,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7790061235427856,0.3415584564208984,0.328534722328186,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.5953065156936646,0.1493701785802841,0.6977084279060364,284.8785400390625,284.95001220703125,296.8962097167969,293.9928894042969,296.9561767578125,294.98199462890625,284.88153076171875,1.0,0.5261998176574707,0.4234181940555572,0.4234181940555572,1.0,1.0,-2.555544137954712,0.7775572538375854,1.777986764907837,0.1966839432716369,0.803190290927887,0.803190290927887,0.0,171.66685485839844,143.0,45566.65625,0.0,1697.1883544921875,1.0,280.2584228515625,283.4766845703125,297.00201416015625,300.0261535644531,293.1499938964844,293.1499938964844,280.54998779296875,41791.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815082848072052,1.0,0.0,0.0,3.380810737609864,3.380833387374878,7.626671276739216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.7626953125,0.0,1293.9365234375,1895.4371337890625,0.0,2610.077392578125,0.8509054183959961,1.0,0.0,3.0,1.0,0.0
17779140,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6856276988983154,0.2241743505001068,0.2064027786254882,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.822583794593811,0.3928374052047729,0.3764871060848236,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.8111037015914917,0.5001917481422424,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7835751175880432,0.3387894332408905,0.3254958391189575,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.5976091027259827,0.1472599953413009,0.6865097880363464,284.9724426269531,284.95001220703125,296.8423767089844,293.9633483886719,296.9399108886719,294.98211669921875,284.9703674316406,1.0,0.516031801700592,0.4240829348564148,0.4240829348564148,1.0,1.0,-2.515160322189331,0.7638857364654541,1.7512744665145874,0.1919608116149902,0.8725820779800415,0.8725820779800415,0.0,163.6700897216797,146.0,44291.703125,0.0,1606.6839599609375,1.0,280.54010009765625,283.59210205078125,296.91180419921875,299.78912353515625,293.1499938964844,293.1499938964844,280.8500061035156,34649.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004909157752991,1.0,0.0,0.0,3.468939781188965,3.468961715698242,8.0294688586946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.31640625,0.0,1331.30419921875,1895.4371337890625,0.0,2475.91455078125,0.8635466694831848,1.0,0.0,3.0,1.0,0.0
17779200,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6856276988983154,0.2241743505001068,0.2064027786254882,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.822583794593811,0.3928374052047729,0.3764871060848236,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.8111037015914917,0.5001917481422424,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7835751175880432,0.3387894332408905,0.3254958391189575,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.5976091027259827,0.1472599953413009,0.6865097880363464,284.9724426269531,284.95001220703125,296.8423767089844,293.9633483886719,296.9399108886719,294.98211669921875,284.9703674316406,1.0,0.516031801700592,0.4240829348564148,0.4240829348564148,1.0,1.0,-2.515160322189331,0.7638857364654541,1.7512744665145874,0.1919608116149902,0.8725820779800415,0.8725820779800415,0.0,163.6700897216797,146.0,44291.703125,0.0,1606.6839599609375,1.0,280.54010009765625,283.59210205078125,296.91180419921875,299.78912353515625,293.1499938964844,293.1499938964844,280.8500061035156,34649.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004909157752991,1.0,0.0,0.0,3.468939781188965,3.468961715698242,8.0294688586946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.31640625,0.0,1331.30419921875,1895.4371337890625,0.0,2475.91455078125,0.8635466694831848,1.0,0.0,3.0,1.0,0.0
17779260,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.687135636806488,0.222299575805664,0.2045493274927139,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8243317008018494,0.3897109031677246,0.3733489215373993,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.8117265105247498,0.4926531612873077,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7855417132377625,0.3362826704978943,0.3229473829269409,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.597967803478241,0.1453964114189148,0.677247166633606,285.0411376953125,284.95001220703125,296.790771484375,293.9356689453125,296.92578125,294.9844970703125,285.0361022949219,1.0,0.5098187327384949,0.4252563416957855,0.4252563416957855,1.0,1.0,-2.4859001636505127,0.7554041147232056,1.7304960489273071,0.1897708028554916,0.9756965637207032,0.9756965637207032,0.0,159.0366973876953,149.0,43336.3671875,0.0,1547.6016845703125,1.0,280.8416442871094,283.680908203125,296.88751220703125,299.68536376953125,293.1499938964844,293.1499938964844,280.54998779296875,31169.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877325415611267,1.0,0.0,0.0,3.6547791957855225,3.6548023223876953,8.912828661777894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.91015625,0.0,1502.3035888671875,1895.4371337890625,0.0,2359.836181640625,0.902636706829071,1.0,0.0,3.0,1.0,0.0
17779320,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.687135636806488,0.222299575805664,0.2045493274927139,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8243317008018494,0.3897109031677246,0.3733489215373993,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.8117265105247498,0.4926531612873077,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7855417132377625,0.3362826704978943,0.3229473829269409,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.597967803478241,0.1453964114189148,0.677247166633606,285.0411376953125,284.95001220703125,296.790771484375,293.9356689453125,296.92578125,294.9844970703125,285.0361022949219,1.0,0.5098187327384949,0.4252563416957855,0.4252563416957855,1.0,1.0,-2.4859001636505127,0.7554041147232056,1.7304960489273071,0.1897708028554916,0.9756965637207032,0.9756965637207032,0.0,159.0366973876953,149.0,43336.3671875,0.0,1547.6016845703125,1.0,280.8416442871094,283.680908203125,296.88751220703125,299.68536376953125,293.1499938964844,293.1499938964844,280.54998779296875,31169.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877325415611267,1.0,0.0,0.0,3.6547791957855225,3.6548023223876953,8.912828661777894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.91015625,0.0,1502.3035888671875,1895.4371337890625,0.0,2359.836181640625,0.902636706829071,1.0,0.0,3.0,1.0,0.0
17779380,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6852421164512634,0.2194482684135437,0.2022235095500946,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8227469325065613,0.3855170607566833,0.3696818649768829,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.8090827465057373,0.4908381998538971,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7840090990066528,0.3328129351139068,0.3199266791343689,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5955172777175903,0.1430871784687042,0.6674268841743469,284.8650207519531,284.95001220703125,296.74151611328125,293.9100036621094,296.90936279296875,294.9826354980469,284.8687438964844,1.0,0.5058501362800598,0.4264297187328338,0.4264297187328338,1.0,1.0,-2.461092472076416,0.7485654354095459,1.7125271558761597,0.1884148716926574,0.831518828868866,0.831518828868866,0.0,157.3588409423828,152.0,43535.703125,0.0,1507.875244140625,1.0,280.5574951171875,283.5132751464844,296.9371337890625,299.8270874023437,293.1499938964844,293.1499938964844,280.8500061035156,40303.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982383966445923,1.0,0.0,0.0,3.5147292613983154,3.5147526264190674,8.242843136940792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.291015625,0.0,1418.8218994140625,1895.4371337890625,0.0,2455.330322265625,0.8782897591590881,1.0,0.0,3.0,1.0,0.0
17779440,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6852421164512634,0.2194482684135437,0.2022235095500946,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8227469325065613,0.3855170607566833,0.3696818649768829,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.8090827465057373,0.4908381998538971,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7840090990066528,0.3328129351139068,0.3199266791343689,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5955172777175903,0.1430871784687042,0.6674268841743469,284.8650207519531,284.95001220703125,296.74151611328125,293.9100036621094,296.90936279296875,294.9826354980469,284.8687438964844,1.0,0.5058501362800598,0.4264297187328338,0.4264297187328338,1.0,1.0,-2.461092472076416,0.7485654354095459,1.7125271558761597,0.1884148716926574,0.831518828868866,0.831518828868866,0.0,157.3588409423828,152.0,43535.703125,0.0,1507.875244140625,1.0,280.5574951171875,283.5132751464844,296.9371337890625,299.8270874023437,293.1499938964844,293.1499938964844,280.8500061035156,40303.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982383966445923,1.0,0.0,0.0,3.5147292613983154,3.5147526264190674,8.242843136940792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.291015625,0.0,1418.8218994140625,1895.4371337890625,0.0,2455.330322265625,0.8782897591590881,1.0,0.0,3.0,1.0,0.0
17779500,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6835247874259949,0.2182449549436569,0.2009817957878112,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8211715817451477,0.3836606442928314,0.3677452504634857,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8076217174530029,0.4912737607955932,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7824216485023499,0.3312770426273346,0.3183175027370453,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.5935369729995728,0.1419810801744461,0.6621819734573364,284.99676513671875,284.95001220703125,296.71783447265625,293.8979797363281,296.9017333984375,294.9820861816406,285.0020446777344,1.0,0.5044234395027161,0.4270164370536804,0.4270164370536804,1.0,1.0,-2.449559211730957,0.7454606890678406,1.7040984630584717,0.1878168731927871,0.9119189381599426,0.9119189381599426,0.0,157.19622802734375,152.0,42627.77734375,0.0,1492.2110595703125,1.0,280.798095703125,283.6613464355469,296.8543395996094,299.5898742675781,293.1499938964844,293.1499938964844,280.8500061035156,34887.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901389598846436,1.0,0.0,0.0,3.547338962554932,3.5473616123199463,8.396506814278837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.91015625,0.0,1413.835693359375,1895.4371337890625,0.0,2381.631591796875,0.8837437629699707,1.0,0.0,3.0,1.0,0.0
17779560,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6820569634437561,0.2172096818685531,0.2000267505645752,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8197211623191833,0.3819897174835205,0.3661427795886993,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.8061843514442444,0.4919017851352691,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7809737920761108,0.329907089471817,0.3169998824596405,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.591655433177948,0.1409579664468765,0.6575449109077454,284.99102783203125,284.95001220703125,296.6947937011719,293.8865051269531,296.8949279785156,294.9825134277344,284.9884948730469,1.0,0.5033466815948486,0.4275487065315246,0.4275487065315246,1.0,1.0,-2.44008469581604,0.7430141568183899,1.6970704793930054,0.187432199716568,0.9244301915168762,0.9244301915168762,0.0,157.1945343017578,155.0,42554.7421875,0.0,1479.9794921875,1.0,280.8417663574219,283.6517639160156,296.8465270996094,299.61004638671875,293.1499938964844,293.1499938964844,280.54998779296875,33514.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859616279602051,1.0,0.0,0.0,3.621918916702272,3.6219420433044434,8.753277711548435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.46044921875,0.0,1483.6971435546875,1895.4371337890625,0.0,2343.827880859375,0.8970186114311218,1.0,0.0,3.0,1.0,0.0
17779620,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6777082085609436,0.2144141644239425,0.1977579444646835,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8154308199882507,0.3778246343135834,0.3624986112117767,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.8006874918937683,0.4951606094837188,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7766907811164856,0.3264343440532684,0.3139859139919281,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.5866573452949524,0.138553962111473,0.6475510001182556,284.87646484375,284.95001220703125,296.65069580078125,293.8653564453125,296.8794250488281,294.97979736328125,284.8810119628906,1.0,0.5018550753593445,0.4286132752895355,0.4286132752895355,1.0,1.0,-2.42127013206482,0.7381271123886108,1.6831430196762085,0.1867253333330154,0.808234691619873,0.808234691619873,0.0,158.1737823486328,158.0,42552.9609375,0.0,1459.9632568359375,1.0,280.5581970214844,283.5440368652344,296.8809509277344,299.7098999023437,293.1499938964844,293.1499938964844,280.8500061035156,41596.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936612963676453,1.0,0.0,0.0,3.4009206295013428,3.4009432792663574,7.717671337559295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.90771484375,0.0,1312.327392578125,1895.4371337890625,0.0,2413.619140625,0.8551402688026428,1.0,0.0,3.0,1.0,0.0
17779680,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6777082085609436,0.2144141644239425,0.1977579444646835,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8154308199882507,0.3778246343135834,0.3624986112117767,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.8006874918937683,0.4951606094837188,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7766907811164856,0.3264343440532684,0.3139859139919281,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.5866573452949524,0.138553962111473,0.6475510001182556,284.87646484375,284.95001220703125,296.65069580078125,293.8653564453125,296.8794250488281,294.97979736328125,284.8810119628906,1.0,0.5018550753593445,0.4286132752895355,0.4286132752895355,1.0,1.0,-2.42127013206482,0.7381271123886108,1.6831430196762085,0.1867253333330154,0.808234691619873,0.808234691619873,0.0,158.1737823486328,158.0,42552.9609375,0.0,1459.9632568359375,1.0,280.5581970214844,283.5440368652344,296.8809509277344,299.7098999023437,293.1499938964844,293.1499938964844,280.8500061035156,41596.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936612963676453,1.0,0.0,0.0,3.4009206295013428,3.4009432792663574,7.717671337559295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.90771484375,0.0,1312.327392578125,1895.4371337890625,0.0,2413.619140625,0.8551402688026428,1.0,0.0,3.0,1.0,0.0
17779740,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.673183798789978,0.2122389376163482,0.195710614323616,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8107359409332275,0.3743705451488495,0.3591251969337463,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7953834533691406,0.4994077384471893,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7720869183540344,0.3235377371311188,0.3111645877361297,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5811712145805359,0.1363536268472671,0.6377045512199402,284.9931945800781,284.95001220703125,296.60943603515625,293.84674072265625,296.8663024902344,294.97930908203125,284.9913330078125,1.0,0.5010198950767517,0.429677814245224,0.429677814245224,1.0,1.0,-2.4046378135681152,0.7340386509895325,1.670599102973938,0.1862775385379791,0.8996006846427917,0.8996006846427917,0.0,159.7178192138672,161.0,41705.97265625,0.0,1445.242919921875,1.0,280.84039306640625,283.670654296875,296.8005676269531,299.50787353515625,293.1499938964844,293.1499938964844,281.1499938964844,33573.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799533009529114,1.0,0.0,0.0,3.5230629444122314,3.523085355758667,8.281978693958081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.44775390625,0.0,1378.9512939453125,1895.4371337890625,0.0,2289.720947265625,0.8749666810035706,1.0,0.0,3.0,1.0,0.0
17779800,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.673183798789978,0.2122389376163482,0.195710614323616,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8107359409332275,0.3743705451488495,0.3591251969337463,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7953834533691406,0.4994077384471893,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7720869183540344,0.3235377371311188,0.3111645877361297,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5811712145805359,0.1363536268472671,0.6377045512199402,284.9931945800781,284.95001220703125,296.60943603515625,293.84674072265625,296.8663024902344,294.97930908203125,284.9913330078125,1.0,0.5010198950767517,0.429677814245224,0.429677814245224,1.0,1.0,-2.4046378135681152,0.7340386509895325,1.670599102973938,0.1862775385379791,0.8996006846427917,0.8996006846427917,0.0,159.7178192138672,161.0,41705.97265625,0.0,1445.242919921875,1.0,280.84039306640625,283.670654296875,296.8005676269531,299.50787353515625,293.1499938964844,293.1499938964844,281.1499938964844,33573.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799533009529114,1.0,0.0,0.0,3.5230629444122314,3.523085355758667,8.281978693958081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.44775390625,0.0,1378.9512939453125,1895.4371337890625,0.0,2289.720947265625,0.8749666810035706,1.0,0.0,3.0,1.0,0.0
17779860,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.668952226638794,0.2103011906147003,0.1940235197544098,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8060097098350525,0.3711914122104645,0.3561787903308868,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.7898463606834412,0.5040709972381592,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7676359415054321,0.3208775222301483,0.3087113201618194,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.5757427215576172,0.1342792958021164,0.6287296414375305,285.08306884765625,284.95001220703125,296.5710754394531,293.83074951171875,296.85498046875,294.98016357421875,285.079833984375,1.0,0.5007460117340088,0.430657684803009,0.430657684803009,1.0,1.0,-2.3909428119659424,0.7308641076087952,1.6600786447525024,0.1861333549022674,1.0,1.0,0.0,161.58212280273438,149.0,40947.10546875,0.0,1435.6419677734375,1.0,281.1415710449219,283.776123046875,296.7893371582031,299.4339904785156,293.1499938964844,293.1499938964844,280.8500061035156,31189.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684714794158936,1.0,0.0,0.0,3.718675136566162,3.718698978424072,9.227196642314084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.255859375,0.0,1574.2506103515625,1895.4371337890625,0.0,2187.27685546875,0.9168883562088012,1.0,0.0,3.0,1.0,0.0
17779920,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.668952226638794,0.2103011906147003,0.1940235197544098,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8060097098350525,0.3711914122104645,0.3561787903308868,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.7898463606834412,0.5040709972381592,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7676359415054321,0.3208775222301483,0.3087113201618194,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.5757427215576172,0.1342792958021164,0.6287296414375305,285.08306884765625,284.95001220703125,296.5710754394531,293.83074951171875,296.85498046875,294.98016357421875,285.079833984375,1.0,0.5007460117340088,0.430657684803009,0.430657684803009,1.0,1.0,-2.3909428119659424,0.7308641076087952,1.6600786447525024,0.1861333549022674,1.0,1.0,0.0,161.58212280273438,149.0,40947.10546875,0.0,1435.6419677734375,1.0,281.1415710449219,283.776123046875,296.7893371582031,299.4339904785156,293.1499938964844,293.1499938964844,280.8500061035156,31189.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684714794158936,1.0,0.0,0.0,3.718675136566162,3.718698978424072,9.227196642314084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.255859375,0.0,1574.2506103515625,1895.4371337890625,0.0,2187.27685546875,0.9168883562088012,1.0,0.0,3.0,1.0,0.0
17779980,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6673584580421448,0.2073643505573272,0.1916335225105285,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8046263456344604,0.3668799102306366,0.3524245917797088,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.7822204828262329,0.5012724995613098,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7664133310317993,0.3172363340854645,0.3055364787578583,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.5729262232780457,0.1316934078931808,0.6176950335502625,284.8619689941406,284.95001220703125,296.53582763671875,293.817626953125,296.8412170410156,294.9759826660156,284.8624572753906,1.0,0.4955399930477142,0.431637555360794,0.431637555360794,1.0,1.0,-2.3631491661071777,0.7223020195960999,1.640847086906433,0.1840012073516845,0.8679943084716797,0.8679943084716797,0.0,159.35350036621094,137.0,41419.33203125,0.0,1392.1488037109375,1.0,280.8574523925781,283.55426025390625,296.8569030761719,299.6151123046875,293.1499938964844,293.1499938964844,281.1499938964844,38567.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815636992454529,1.0,0.0,0.0,3.668920755386353,3.6689453125,8.981935479823733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.9990234375,0.0,1573.6334228515625,1895.4371337890625,0.0,2304.191162109375,0.9103987216949464,1.0,0.0,3.0,1.0,0.0
17780040,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6673584580421448,0.2073643505573272,0.1916335225105285,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8046263456344604,0.3668799102306366,0.3524245917797088,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.7822204828262329,0.5012724995613098,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7664133310317993,0.3172363340854645,0.3055364787578583,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.5729262232780457,0.1316934078931808,0.6176950335502625,284.8619689941406,284.95001220703125,296.53582763671875,293.817626953125,296.8412170410156,294.9759826660156,284.8624572753906,1.0,0.4955399930477142,0.431637555360794,0.431637555360794,1.0,1.0,-2.3631491661071777,0.7223020195960999,1.640847086906433,0.1840012073516845,0.8679943084716797,0.8679943084716797,0.0,159.35350036621094,137.0,41419.33203125,0.0,1392.1488037109375,1.0,280.8574523925781,283.55426025390625,296.8569030761719,299.6151123046875,293.1499938964844,293.1499938964844,281.1499938964844,38567.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815636992454529,1.0,0.0,0.0,3.668920755386353,3.6689453125,8.981935479823733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.9990234375,0.0,1573.6334228515625,1895.4371337890625,0.0,2304.191162109375,0.9103987216949464,1.0,0.0,3.0,1.0,0.0
17780100,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6673244833946228,0.2060347199440002,0.190216913819313,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8049446940422058,0.3648619055747986,0.3502753973007202,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.7793837189674377,0.4976395964622497,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7667350172996521,0.3155253529548645,0.3037036955356598,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.572191596031189,0.1304014772176742,0.6112815737724304,284.991455078125,284.95001220703125,296.5194091796875,293.8121643066406,296.8348693847656,294.97393798828125,284.9987487792969,1.0,0.4916597008705139,0.4321274757385254,0.4321274757385254,1.0,1.0,-2.3445968627929688,0.7162535190582275,1.6283432245254517,0.1821082830429077,0.9440330266952516,0.9440330266952516,0.0,157.00877380371094,137.0,40313.80078125,0.0,1360.1683349609375,1.0,281.10223388671875,283.7101135253906,296.7733764648437,299.3712463378906,293.1499938964844,293.1499938964844,281.1499938964844,35006.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736498713493347,1.0,0.0,0.0,3.6804487705230713,3.680472850799561,9.038467965183372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.51806640625,0.0,1559.8155517578125,1895.4371337890625,0.0,2233.31787109375,0.913438320159912,1.0,0.0,3.0,1.0,0.0
17780160,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.668402373790741,0.2049339562654495,0.189067855477333,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8064315319061279,0.3630880117416382,0.3484348356723785,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.7775497436523438,0.492352545261383,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7681418061256409,0.3140247166156769,0.3021285533905029,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5724135041236877,0.1292371749877929,0.6053653359413147,284.9899597167969,284.95001220703125,296.5037841796875,293.8074951171875,296.8297424316406,294.9734191894531,284.9864807128906,1.0,0.4871797859668731,0.4327220320701599,0.4327220320701599,1.0,1.0,-2.325655698776245,0.7102420926094055,1.6154135465621948,0.1803308278322219,0.9589316248893738,0.9589316248893738,0.0,153.8706512451172,125.0,40117.76953125,0.0,1325.0079345703125,1.0,281.14306640625,283.7021484375,296.76531982421875,299.3852233886719,293.1499938964844,293.1499938964844,280.8500061035156,33647.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688815593719482,1.0,0.0,0.0,3.750576019287109,3.750600576400757,9.386187116433576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.7880859375,0.0,1629.882080078125,1895.4371337890625,0.0,2190.912841796875,0.9260324835777284,1.0,0.0,3.0,1.0,0.0
17780220,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6714076399803162,0.2020508795976638,0.1864249408245086,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.810467541217804,0.3587396442890167,0.3443154394626617,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.7736731171607971,0.4792970418930053,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.772038996219635,0.3103065192699432,0.2985792756080627,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.5738677382469177,0.1266683936119079,0.5930159687995911,284.8417053222656,284.95001220703125,296.4751281738281,293.8005065917969,296.8188781738281,294.9701843261719,284.84722900390625,1.0,0.476706862449646,0.4339111745357513,0.4339111745357513,1.0,1.0,-2.2827582359313965,0.696302056312561,1.586456298828125,0.1760302931070327,0.8080981373786926,0.8080981373786926,0.0,146.37796020507812,128.0,39794.36328125,0.0,1245.682861328125,1.0,280.8572082519531,283.5728454589844,296.8086853027344,299.4750366210937,293.1499938964844,293.1499938964844,281.1499938964844,43316.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752664089202881,1.0,0.0,0.0,3.493401527404785,3.493425369262696,8.143110221681127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.1845703125,0.0,1418.2215576171875,1895.4371337890625,0.0,2247.74609375,0.8762962818145752,1.0,0.0,3.0,1.0,0.0
17780280,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6714076399803162,0.2020508795976638,0.1864249408245086,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.810467541217804,0.3587396442890167,0.3443154394626617,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.7736731171607971,0.4792970418930053,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.772038996219635,0.3103065192699432,0.2985792756080627,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.5738677382469177,0.1266683936119079,0.5930159687995911,284.8417053222656,284.95001220703125,296.4751281738281,293.8005065917969,296.8188781738281,294.9701843261719,284.84722900390625,1.0,0.476706862449646,0.4339111745357513,0.4339111745357513,1.0,1.0,-2.2827582359313965,0.696302056312561,1.586456298828125,0.1760302931070327,0.8080981373786926,0.8080981373786926,0.0,146.37796020507812,128.0,39794.36328125,0.0,1245.682861328125,1.0,280.8572082519531,283.5728454589844,296.8086853027344,299.4750366210937,293.1499938964844,293.1499938964844,281.1499938964844,43316.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752664089202881,1.0,0.0,0.0,3.493401527404785,3.493425369262696,8.143110221681127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.1845703125,0.0,1418.2215576171875,1895.4371337890625,0.0,2247.74609375,0.8762962818145752,1.0,0.0,3.0,1.0,0.0
