time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.6721653342247009,0.0,0.184151291847229,296.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.8116981983184814,0.0,0.3406054973602295,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.0,0.4719355404376983,296.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.7732586860656738,0.0,0.2953715622425079,296.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.5731044411659241,0.0,0.5819911360740662,284.9808654785156,294.1499938964844,296.45001220703125,293.7968444824219,296.8118591308594,294.9710998535156,284.9791259765625,0.0,0.0,0.4351002871990204,0.4351002871990204,1.0,1.0,-2.249616861343384,0.6860367655754089,1.5635801553726196,0.1729882508516311,0.0,0.0,0.0,141.97052001953125,60.0,38635.3828125,0.0,1191.4412841796875,0.0,281.1409606933594,283.7255249023437,296.73077392578125,299.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,34466.5625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5732181072235107,3.5732409954071045,8.519465382050839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.1788330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.6721653342247009,0.0,0.184151291847229,296.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.8116981983184814,0.0,0.3406054973602295,296.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.0,0.4719355404376983,296.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.7732586860656738,0.0,0.2953715622425079,296.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.5731044411659241,0.0,0.5819911360740662,284.9808654785156,294.1499938964844,296.45001220703125,293.7968444824219,296.8118591308594,294.9710998535156,284.9791259765625,0.0,0.0,0.4351002871990204,0.4351002871990204,1.0,1.0,-2.249616861343384,0.6860367655754089,1.5635801553726196,0.1729882508516311,0.0,0.0,0.0,141.97052001953125,60.0,38635.3828125,0.0,1191.4412841796875,0.0,281.1409606933594,283.7255249023437,296.73077392578125,299.25244140625,293.1499938964844,293.1499938964844,278.1499938964844,34466.5625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5732181072235107,3.5732409954071045,8.519465382050839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.1788330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.0013736933469772,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.4008675813674927,0.0,0.0014465830754488,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.4008675813674927,0.0,0.0010684464359655,297.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.2573050558567047,0.0,0.0014465796994045,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0068618291988968,285.5965881347656,294.1499938964844,296.4369506835937,293.7958374023437,296.28369140625,294.83087158203125,284.0328063964844,0.0,0.0,0.3364911377429962,0.3364911377429962,1.0,1.0,-0.0146077992394566,0.0050801732577383,0.009527625516057,-0.0282802991569042,0.0,0.0,0.0,-0.0807181298732757,60.0,1997.328369140625,0.0,-1.461096508137416e-05,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,-2.7124769985675812e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5371931903914414e-14,-1.5376805731492915e-14,-6.751105008950573e-20,-1.5267753424377806e-12,-1.5267716561503941e-12,-3.6536063076293575e-18,0.0,0.0,-0.0,0.0,0.0,8.813943880110496e-25,7.341511295245276e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0007331026135943,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0012941156746819,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.0019890761468559,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0011329455301165,297.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0024610892869532,285.5726928710937,294.1499938964844,296.4272155761719,293.7951965332031,296.29888916015625,294.77569580078125,283.6422119140625,0.0,0.0,0.2610601782798767,0.2610601782798767,1.0,1.0,-0.0100262947380542,0.0026225377805531,0.0074037564918398,-0.0297506023198366,0.0,0.0,0.0,-0.0572244189679622,60.0,1067.500732421875,0.0,-5.687931661668699e-06,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9529706366454962e-24,-3.5034839246716744e-24,-4.205682108507573e-27,-1.6865845628559422e-18,-1.6853168051696273e-18,-1.267698717383697e-21,0.0,0.0,-0.0,0.0,0.0,2.2537083201736038e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.65222207014449e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.980550385080278e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,7.007805834291503e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001003726792987,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004863726207986,285.5609436035156,294.1499938964844,296.4054260253906,293.7940979003906,296.302490234375,294.6214904785156,283.3833923339844,0.0,0.0,0.0870200544595718,0.0870200544595718,1.0,1.0,-0.0010233456268906,6.766157457605004e-05,0.0009556839941069,-0.0303838960826396,0.0,0.0,0.0,-0.0105806365609169,60.0,216.7426605224609,0.0,-7.148275216195543e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5990755683486487e-35,-4.0759468793889947e-35,-2.5637035305782986e-35,-5.781511844573329e-22,-2.5074159704793533e-22,-3.274096126529467e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.65222207014449e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.980550385080278e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,7.007805834291503e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001003726792987,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004863726207986,285.5609436035156,294.1499938964844,296.4054260253906,293.7940979003906,296.302490234375,294.6214904785156,283.3833923339844,0.0,0.0,0.0870200544595718,0.0870200544595718,1.0,1.0,-0.0010233456268906,6.766157457605004e-05,0.0009556839941069,-0.0303838960826396,0.0,0.0,0.0,-0.0105806365609169,60.0,216.7426605224609,0.0,-7.148275216195543e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5990755683486487e-35,-4.0759468793889947e-35,-2.5637035305782986e-35,-5.781511844573329e-22,-2.5074159704793533e-22,-3.274096126529467e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.86480008577928e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0001038905247696,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,7.674944936297834e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001038877308019,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0004927443224005,285.55792236328125,294.1499938964844,296.3949279785156,293.7937316894531,296.3033752441406,294.5707702636719,283.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512691223993,2.3643682567353608e-08,0.001051245490089,-0.0300720650702714,0.0,0.0,0.0,-0.0106848143041133,60.0,104.55599212646484,0.0,-7.53489572957733e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.432541490113604e-39,7.813238064415919e-39,4.210024672457408e-39,-5.231876479848573e-22,-2.6173430434243043e-22,-2.614533436424269e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,9.851422510109842e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0001037421097862,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,7.66249286243692e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0001037416441249,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.0004920933861285,285.55474853515625,294.1499938964844,296.3846435546875,293.7934875488281,296.30419921875,294.52978515625,283.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498120682314,1.16884528722494e-08,0.0010498003102838,-0.0296653155237436,0.0,0.0,0.0,-0.0106070954352617,60.0,58.68558883666992,0.0,-7.514186251000865e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.233786406763422e-22,-2.616960603657453e-22,-2.6168260555414586e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,9.824778680922464e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001034611123031,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,7.641659613000229e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0001034607776091,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0004907634574919,285.54815673828125,294.1499938964844,296.3647155761719,293.79327392578125,296.30548095703125,294.4682006835937,283.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356354079339326e-08,0.0010469583794474,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.437728881835938,0.0,-7.473553154113689e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.233886371217335e-22,-2.6169404088182795e-22,-2.616945962399052e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,9.824778680922464e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001034611123031,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,7.641659613000229e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0001034607776091,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0004907634574919,285.54815673828125,294.1499938964844,296.3647155761719,293.79327392578125,296.30548095703125,294.4682006835937,283.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356354079339326e-08,0.0010469583794474,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.437728881835938,0.0,-7.473553154113689e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.233886371217335e-22,-2.6169404088182795e-22,-2.616945962399052e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.79669639491476e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0001031653810059,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.619819371029735e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0001031650463119,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0004893607110716,285.54119873046875,294.1499938964844,296.3456420898437,293.7934265136719,296.306396484375,294.424560546875,283.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.61199760437012,0.0,-7.43086232546375e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.233882332249497e-22,-2.6169411661247485e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.79669639491476e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0001031653810059,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.619819371029735e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0001031650463119,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0004893607110716,285.54119873046875,294.1499938964844,296.3456420898437,293.7934265136719,296.306396484375,294.424560546875,283.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.61199760437012,0.0,-7.43086232546375e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.233882332249497e-22,-2.6169411661247485e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.767997107701376e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001028631450026,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,7.597495277877897e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001028628175845,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004879272310063,285.533935546875,294.1499938964844,296.3273620605469,293.7938537597656,296.30694580078125,294.3912658691406,283.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831423036594e-08,0.0010409045498818,-0.0269440580159425,0.0,0.0,0.0,-0.010091645643115,60.0,25.2734432220459,0.0,-7.387362899180516e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.233882332249497e-22,-2.6169411661247485e-22,-2.6169411661247485e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.767997107701376e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001028631450026,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,7.597495277877897e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001028628175845,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004879272310063,285.533935546875,294.1499938964844,296.3273620605469,293.7938537597656,296.30694580078125,294.3912658691406,283.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831423036594e-08,0.0010409045498818,-0.0269440580159425,0.0,0.0,0.0,-0.010091645643115,60.0,25.2734432220459,0.0,-7.387362899180516e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.233882332249497e-22,-2.6169411661247485e-22,-2.6169411661247485e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.739478991832584e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001025628153001,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,7.575312338303775e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.000102562487882,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0004865027731284,285.5263671875,294.1499938964844,296.30975341796875,293.7945251464844,296.30712890625,294.3646850585937,283.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292728447325317e-08,0.0010378640145063,-0.026013221591711,0.0,0.0,0.0,-0.0099153667688369,60.0,24.566377639770508,0.0,-7.344263508457517e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.739478991832584e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001025628153001,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,7.575312338303775e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.000102562487882,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0004865027731284,285.5263671875,294.1499938964844,296.30975341796875,293.7945251464844,296.30712890625,294.3646850585937,283.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292728447325317e-08,0.0010378640145063,-0.026013221591711,0.0,0.0,0.0,-0.0099153667688369,60.0,24.566377639770508,0.0,-7.344263508457517e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.725520067149772e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001024158045765,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,7.564453699160367e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,0.0001024154771585,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0004858054744545,285.5224914550781,294.1499938964844,296.3012084960937,293.7948913574219,296.3070983886719,294.3531188964844,283.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118669457881424e-08,0.0010363756446167,-0.025557555258274,0.0,0.0,0.0,-0.0098290778696537,60.0,24.26395797729492,0.0,-7.323212969367887e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,9.71182744251564e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.0001022716096485,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,7.553803152404726e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001022712895064,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0004851215926464,285.5185852050781,294.1499938964844,296.29278564453125,293.7953186035156,296.3069763183594,294.34228515625,283.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947947354760345e-09,0.0010349156800657,-0.0251106061041355,0.0,0.0,0.0,-0.0097444429993629,60.0,23.97406578063965,0.0,-7.3025944402616e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.685545228421688e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.000101994817669,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,7.533358439104632e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001019945048028,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004838087770622,285.5105895996094,294.1499938964844,296.27642822265625,293.79620361328125,296.3065490722656,294.3223571777344,283.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.41694068908692,0.0,-7.263096790666168e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.685545228421688e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.000101994817669,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,7.533358439104632e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001019945048028,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004838087770622,285.5105895996094,294.1499938964844,296.27642822265625,293.79620361328125,296.3065490722656,294.3223571777344,283.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.41694068908692,0.0,-7.263096790666168e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,9.66112784226425e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.000101737670775,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,7.514364551752806e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001017373579088,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0004825891519431,285.50244140625,294.1499938964844,296.2605285644531,293.7971496582031,296.30584716796875,294.3041687011719,283.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.886106491088867,0.0,-7.226497444889901e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,9.66112784226425e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.000101737670775,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,7.514364551752806e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001017373579088,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0004825891519431,285.50244140625,294.1499938964844,296.2605285644531,293.7971496582031,296.30584716796875,294.3041687011719,283.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.886106491088867,0.0,-7.226497444889901e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,9.638834308134392e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.0001015028974507,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.497023034375161e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001015025845845,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0004814756102859,285.494140625,294.1499938964844,296.2451171875,293.7980041503906,296.30487060546875,294.28729248046875,283.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.38306427001953,0.0,-7.193160911356244e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,9.638834308134392e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.0001015028974507,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.497023034375161e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001015025845845,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0004814756102859,285.494140625,294.1499938964844,296.2451171875,293.7980041503906,296.30487060546875,294.28729248046875,283.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.38306427001953,0.0,-7.193160911356244e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.618833428248764e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001012922512018,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,7.481464126612991e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001012919528875,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004804765630979,285.4856872558594,294.1499938964844,296.2300720214844,293.7987976074219,296.3036193847656,294.2713928222656,284.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,21.90925407409668,0.0,-7.163315274283377e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.618833428248764e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001012922512018,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,7.481464126612991e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001012919528875,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004804765630979,285.4856872558594,294.1499938964844,296.2300720214844,293.7987976074219,296.3036193847656,294.2713928222656,284.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,21.90925407409668,0.0,-7.163315274283377e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.609773405827582e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001011968415696,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,7.474416634067893e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001011965359793,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0004800240567419,285.4814147949219,294.1499938964844,296.22265625,293.7991027832031,296.3028869628906,294.2637634277344,284.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.0217784903943538,0.0,0.0,0.0,-0.0091135557740926,60.0,21.68373107910156,0.0,-7.149815672846671e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,9.601213241694496e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001011066851788,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,7.467757677659392e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001011063795886,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0004795964632648,285.4771423339844,294.1499938964844,296.21533203125,293.79937744140625,296.3021240234375,294.2562561035156,284.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606249868869,60.0,21.46502494812012,0.0,-7.137071378338079e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,9.58582677412778e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001009446423267,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,7.455787999788299e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001009443440125,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0004788279475178,285.468505859375,294.1499938964844,296.2008361816406,293.7997436523437,296.3003845214844,294.2415466308594,284.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.04578018188477,0.0,-7.114191902246604e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,9.58582677412778e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001009446423267,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,7.455787999788299e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001009443440125,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0004788279475178,285.468505859375,294.1499938964844,296.2008361816406,293.7997436523437,296.3003845214844,294.2415466308594,284.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.04578018188477,0.0,-7.114191902246604e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,9.572677663527428e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001008061590255,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,7.44555945857428e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001008058679872,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0004781711613759,285.4598083496094,294.1499938964844,296.1865234375,293.7998046875,296.2984313964844,294.22723388671875,284.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212616364744463e-09,0.001020076801069,-0.0205667465925216,0.0,0.0,0.0,-0.0088841645047068,60.0,20.65229606628418,0.0,-7.09466547732518e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,9.572677663527428e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001008061590255,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,7.44555945857428e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001008058679872,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0004781711613759,285.4598083496094,294.1499938964844,296.1865234375,293.7998046875,296.2984313964844,294.22723388671875,284.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212616364744463e-09,0.001020076801069,-0.0205667465925216,0.0,0.0,0.0,-0.0088841645047068,60.0,20.65229606628418,0.0,-7.09466547732518e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,9.561577462591232e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001006892489385,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,7.436923624482006e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001006889651762,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0004776167334057,285.4510803222656,294.1499938964844,296.17236328125,293.79949951171875,296.2962646484375,294.2131652832031,284.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074112045619586e-09,0.0010188923915848,-0.0202040243893861,0.0,0.0,0.0,-0.0088155018165707,60.0,20.28335952758789,0.0,-7.078198649423939e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,9.561577462591232e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001006892489385,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,7.436923624482006e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001006889651762,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0004776167334057,285.4510803222656,294.1499938964844,296.17236328125,293.79949951171875,296.2962646484375,294.2131652832031,284.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074112045619586e-09,0.0010188923915848,-0.0202040243893861,0.0,0.0,0.0,-0.0088155018165707,60.0,20.28335952758789,0.0,-7.078198649423939e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.552334813633934e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001005919039016,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,7.429732795571908e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001005916201393,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0004771551175508,285.4422912597656,294.1499938964844,296.1582336425781,293.7987670898437,296.2938537597656,294.1992492675781,284.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958757208825773e-09,0.0010179058881476,-0.0199019182473421,0.0,0.0,0.0,-0.008758314885199,60.0,19.93750190734864,0.0,-7.064499385478484e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.552334813633934e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001005919039016,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,7.429732795571908e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001005916201393,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0004771551175508,285.4422912597656,294.1499938964844,296.1582336425781,293.7987670898437,296.2938537597656,294.1992492675781,284.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958757208825773e-09,0.0010179058881476,-0.0199019182473421,0.0,0.0,0.0,-0.008758314885199,60.0,19.93750190734864,0.0,-7.064499385478484e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.54833667492494e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0001005497906589,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,7.426622323691845e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001005495068966,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0004769554070662,285.4378967285156,294.1499938964844,296.1511535644531,293.7981872558594,296.2925720214844,294.1923522949219,284.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908846022530724e-09,0.0010174791095778,-0.0197712052613496,0.0,0.0,0.0,-0.0087335715070366,60.0,19.772485733032227,0.0,-7.058575590690452e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.54473580350168e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001005118610919,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,7.423820352414623e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0001005115846055,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0004767755744978,285.4335021972656,294.1499938964844,296.14410400390625,293.7975158691406,296.291259765625,294.1854553222656,284.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,19.611831665039062,0.0,-7.053241546373101e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
