time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.538628364680336e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0001004475343506,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,7.4190684244968e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0001004472578642,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0004764705372508,285.4247131347656,294.1499938964844,296.1298828125,293.7956848144531,296.2884826660156,294.17169189453125,284.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.7876025628143e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,-0.0086734658107161,60.0,19.305740356445312,0.0,-7.044197047889611e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.538628364680336e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0001004475343506,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,7.4190684244968e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0001004472578642,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0004764705372508,285.4247131347656,294.1499938964844,296.1298828125,293.7956848144531,296.2884826660156,294.17169189453125,284.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.7876025628143e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,-0.0086734658107161,60.0,19.305740356445312,0.0,-7.044197047889611e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.53381968429312e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0001003968791337,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.415327127091587e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001003966099233,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0004762304015457,285.4159240722656,294.1499938964844,296.11553955078125,293.7932434082031,296.28546142578125,294.1578674316406,284.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159361409023,7.727510187294229e-09,0.001015928457491,-0.0192962884902954,0.0,0.0,0.0,-0.0086436746641993,60.0,19.019832611083984,0.0,-7.037075988591823e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.53381968429312e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0001003968791337,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.415327127091587e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001003966099233,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0004762304015457,285.4159240722656,294.1499938964844,296.11553955078125,293.7932434082031,296.28546142578125,294.1578674316406,284.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159361409023,7.727510187294229e-09,0.001015928457491,-0.0192962884902954,0.0,0.0,0.0,-0.0086436746641993,60.0,19.019832611083984,0.0,-7.037075988591823e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,9.530165698379278e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,0.0001003583893179,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,7.412483682855964e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001003581201075,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004760479205287,285.4071350097656,294.1499938964844,296.1009826660156,293.7900695800781,296.2822265625,294.1439514160156,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180541399488e-09,0.0010155375348404,-0.0191765874624252,0.0,0.0,0.0,-0.0086210174486041,60.0,18.75162506103516,0.0,-7.031662363488067e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,9.530165698379278e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,0.0001003583893179,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,7.412483682855964e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001003581201075,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004760479205287,285.4071350097656,294.1499938964844,296.1009826660156,293.7900695800781,296.2822265625,294.1439514160156,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180541399488e-09,0.0010155375348404,-0.0191765874624252,0.0,0.0,0.0,-0.0086210174486041,60.0,18.75162506103516,0.0,-7.031662363488067e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.527476504445076e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.000100330049463,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,7.410389662254602e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001003297875286,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0004759136063512,285.3983764648437,294.1499938964844,296.0861511230469,293.7861633300781,296.27880859375,294.1298828125,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648119471070913e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,18.499187469482425,0.0,-7.02767337656951e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.527476504445076e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.000100330049463,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,7.410389662254602e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001003297875286,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0004759136063512,285.3983764648437,294.1499938964844,296.0861511230469,293.7861633300781,296.27880859375,294.1298828125,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648119471070913e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,18.499187469482425,0.0,-7.02767337656951e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.526451322017238e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001003192519419,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,7.409592217300087e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001003189900075,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0004758624418172,285.39404296875,294.1499938964844,296.07861328125,293.78387451171875,296.2770080566406,294.1227722167969,284.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635265752981013e-09,0.001015139510855,-0.0190546978265047,0.0,0.0,0.0,-0.0085979448631405,60.0,18.37857437133789,0.0,-7.026151394029513e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.525617497274652e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001003104625851,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,7.40894247428514e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001003102006507,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0004758208233397,285.3896789550781,294.1499938964844,296.07098388671875,293.7814025878906,296.275146484375,294.1155700683594,284.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478968852065e-09,0.0010150499874725,-0.0190272592008113,0.0,0.0,0.0,-0.0085927518084645,60.0,18.26227569580078,0.0,-7.02491149695561e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.524424240225926e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0001002978897304,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,7.408012606902048e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001002976277959,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0004757612769026,285.38104248046875,294.1499938964844,296.055419921875,293.7757263183594,296.27130126953125,294.1010131835937,284.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.043943405151367,0.0,-7.023131587402531e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.524424240225926e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0001002978897304,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,7.408012606902048e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001002976277959,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0004757612769026,285.38104248046875,294.1499938964844,296.055419921875,293.7757263183594,296.27130126953125,294.1010131835937,284.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.043943405151367,0.0,-7.023131587402531e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,9.523775952402502e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001002910430543,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.407506927847862e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001002907883957,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0004757289134431,285.3724365234375,294.1499938964844,296.0393981933594,293.76910400390625,296.2672119140625,294.0860900878906,284.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.60150786760505e-09,0.0010148508008569,-0.0189662836492061,0.0,0.0,0.0,-0.0085812099277973,60.0,17.894681930541992,0.0,-7.022156012226334e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,9.523775952402502e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001002910430543,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.407506927847862e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001002907883957,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0004757289134431,285.3724365234375,294.1499938964844,296.0393981933594,293.76910400390625,296.2672119140625,294.0860900878906,284.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.60150786760505e-09,0.0010148508008569,-0.0189662836492061,0.0,0.0,0.0,-0.0085812099277973,60.0,17.894681930541992,0.0,-7.022156012226334e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.523726475890726e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001002905046334,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,7.407466910080984e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001002902572508,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0004757264687214,285.3638916015625,294.1499938964844,296.0228271484375,293.7614440917969,296.262939453125,294.07080078125,284.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600724494238875e-09,0.0010148440487682,-0.0189642310142517,0.0,0.0,0.0,-0.0085808206349611,60.0,17.73151206970215,0.0,-7.022062931127948e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.523726475890726e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001002905046334,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,7.407466910080984e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001002902572508,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0004757264687214,285.3638916015625,294.1499938964844,296.0228271484375,293.7614440917969,296.262939453125,294.07080078125,284.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600724494238875e-09,0.0010148440487682,-0.0189642310142517,0.0,0.0,0.0,-0.0085808206349611,60.0,17.73151206970215,0.0,-7.022062931127948e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,9.52431801124476e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001002967255772,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.407925295410678e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001002964781946,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0004757560964208,285.3554382324219,294.1499938964844,296.00567626953125,293.7526550292969,296.2583923339844,294.0550537109375,284.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940055720519e-09,0.0010149057488888,-0.0189831294119358,0.0,0.0,0.0,-0.0085843978449702,60.0,17.58161735534668,0.0,-7.022917003496333e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,9.52431801124476e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001002967255772,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.407925295410678e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001002964781946,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0004757560964208,285.3554382324219,294.1499938964844,296.00567626953125,293.7526550292969,296.2583923339844,294.0550537109375,284.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940055720519e-09,0.0010149057488888,-0.0189831294119358,0.0,0.0,0.0,-0.0085843978449702,60.0,17.58161735534668,0.0,-7.022917003496333e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,9.524805500404908e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0001003018551273,299.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,7.408303645206615e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001003016077447,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0004757804563269,285.35125732421875,294.1499938964844,295.9968566894531,293.7478332519531,296.25604248046875,294.0469970703125,284.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613931707339816e-09,0.0010149570880457,-0.018998822197318,0.0,0.0,0.0,-0.0085873687639832,60.0,17.508068084716797,0.0,-7.02362612514662e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,9.525403584120796e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001003081415547,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,7.4087678513024e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0001003078941721,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0004758103459607,285.3470764160156,294.1499938964844,295.98785400390625,293.74273681640625,296.2536315917969,294.0387878417969,284.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910214111208,60.0,17.436281204223633,0.0,-7.024498671626135e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.526727808406577e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001003220750135,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,7.409796671709046e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0001003218349069,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004758765280712,285.3388061523437,294.1499938964844,295.9693298339844,293.7315368652344,296.2486267089844,294.0219116210937,284.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.296846389770508,0.0,-7.026433479495608e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.526727808406577e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001003220750135,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,7.409796671709046e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0001003218349069,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004758765280712,285.3388061523437,294.1499938964844,295.9693298339844,293.7315368652344,296.2486267089844,294.0219116210937,284.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.296846389770508,0.0,-7.026433479495608e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,9.528070222586392e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0001003361976472,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,7.410839316435158e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001003359575406,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0004759436415042,285.3305969238281,294.1499938964844,295.95001220703125,293.71905517578125,296.24334716796875,294.00445556640625,284.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654219480457414e-09,0.001015301560983,-0.0191043373197317,0.0,0.0,0.0,-0.0086073409765958,60.0,17.161806106567383,0.0,-7.028395287989042e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,9.528070222586392e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0001003361976472,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,7.410839316435158e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001003359575406,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0004759436415042,285.3305969238281,294.1499938964844,295.95001220703125,293.71905517578125,296.24334716796875,294.00445556640625,284.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654219480457414e-09,0.001015301560983,-0.0191043373197317,0.0,0.0,0.0,-0.0086073409765958,60.0,17.161806106567383,0.0,-7.028395287989042e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.529338421998546e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0001003495417535,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,7.411824481096119e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001003493016469,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.000476007029647,285.3225402832031,294.1499938964844,295.93023681640625,293.7040710449219,296.23779296875,293.9863586425781,284.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.029672622680664,0.0,-7.030248383443904e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.529338421998546e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0001003495417535,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,7.411824481096119e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001003493016469,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.000476007029647,285.3225402832031,294.1499938964844,295.93023681640625,293.7040710449219,296.23779296875,293.9863586425781,284.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.029672622680664,0.0,-7.030248383443904e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.53094713622704e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001003664656309,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,7.413073763018474e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001003662328002,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0004760874144267,285.3145446777344,294.1499938964844,295.910400390625,293.6855773925781,296.23199462890625,293.9678039550781,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759939921714e-09,0.001015605404973,-0.0191974192857742,0.0,0.0,0.0,-0.0086249597370624,60.0,16.898387908935547,0.0,-7.032603832612949e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.53094713622704e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001003664656309,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,7.413073763018474e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001003662328002,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0004760874144267,285.3145446777344,294.1499938964844,295.910400390625,293.6855773925781,296.23199462890625,293.9678039550781,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759939921714e-09,0.001015605404973,-0.0191974192857742,0.0,0.0,0.0,-0.0086249597370624,60.0,16.898387908935547,0.0,-7.032603832612949e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,9.53182825469412e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001003757424768,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,7.413758430629969e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001003755096462,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0004761314485222,285.31060791015625,294.1499938964844,295.90045166015625,293.67510986328125,296.2290344238281,293.9583740234375,284.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700663218201953e-09,0.0010156986536458,-0.019225975498557,0.0,0.0,0.0,-0.0086303651332855,60.0,16.832815170288086,0.0,-7.033895599306561e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.532768308417872e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001003856377792,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,7.414488936774433e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001003854049486,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004761784221045,285.3066711425781,294.1499938964844,295.8905029296875,293.6638488769531,296.2259826660156,293.9488525390625,284.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712302796392123e-09,0.0010157981887459,-0.0192564614117145,0.0,0.0,0.0,-0.0086361356079578,60.0,16.767045974731445,0.0,-7.035274052213937e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.53474736888893e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0001004064615699,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,7.416027074214071e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0001004062360152,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004762773460242,285.2989196777344,294.1499938964844,295.8705444335937,293.6390991210937,296.2196655273437,293.9295654296875,284.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482875049114,60.0,16.634952545166016,0.0,-7.038178040374987e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.53474736888893e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0001004064615699,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,7.416027074214071e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0001004062360152,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004762773460242,285.2989196777344,294.1499938964844,295.8705444335937,293.6390991210937,296.2196655273437,293.9295654296875,284.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482875049114,60.0,16.634952545166016,0.0,-7.038178040374987e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.536787547403948e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001004279329208,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.41761177778244e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0001004277073661,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0004763792676385,285.2912902832031,294.1499938964844,295.8505554199219,293.61163330078125,296.2131042480469,293.9100646972656,284.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762084308637895e-09,0.0010162239195778,-0.0193868391215801,0.0,0.0,0.0,-0.00866081379354,60.0,16.50251007080078,0.0,-7.04117226746348e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.536787547403948e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001004279329208,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.41761177778244e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0001004277073661,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0004763792676385,285.2912902832031,294.1499938964844,295.8505554199219,293.61163330078125,296.2131042480469,293.9100646972656,284.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762084308637895e-09,0.0010162239195778,-0.0193868391215801,0.0,0.0,0.0,-0.00866081379354,60.0,16.50251007080078,0.0,-7.04117226746348e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.538814629195258e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001004492660285,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.419187750201672e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0001004490477498,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0004764805780723,285.2837829589844,294.1499938964844,295.8305358886719,293.5816345214844,296.206298828125,293.890380859375,284.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787202882525435e-09,0.0010164387058466,-0.0194526240229606,0.0,0.0,0.0,-0.0086732665076851,60.0,16.369564056396484,0.0,-7.044149441526315e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.538814629195258e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001004492660285,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.419187750201672e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0001004490477498,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0004764805780723,285.2837829589844,294.1499938964844,295.8305358886719,293.5816345214844,296.206298828125,293.890380859375,284.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787202882525435e-09,0.0010164387058466,-0.0194526240229606,0.0,0.0,0.0,-0.0086732665076851,60.0,16.369564056396484,0.0,-7.044149441526315e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.540751489112154e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001004696532618,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.420692418236285e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.000100469434983,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004765773483086,285.27642822265625,294.1499938964844,295.8104553222656,293.5494384765625,296.19927978515625,293.8705139160156,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811190805284696e-09,0.0010166438296437,-0.019515449181199,0.0,0.0,0.0,-0.0086851585656404,60.0,16.236083984375,0.0,-7.046993033554827e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.540751489112154e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001004696532618,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.420692418236285e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.000100469434983,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004765773483086,285.27642822265625,294.1499938964844,295.8104553222656,293.5494384765625,296.19927978515625,293.8705139160156,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811190805284696e-09,0.0010166438296437,-0.019515449181199,0.0,0.0,0.0,-0.0086851585656404,60.0,16.236083984375,0.0,-7.046993033554827e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.54167771851644e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.000100479395769,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.421412010444328e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0001004791774903,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.000476623623399,285.27276611328125,294.1499938964844,295.8004150390625,293.5325622558594,296.1956481933594,293.8605651855469,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167496511712,7.822657188683024e-09,0.0010167418513447,-0.0195454806089401,0.0,0.0,0.0,-0.0086908424273133,60.0,16.169187545776367,0.0,-7.048353012351073e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
