time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.542542829876766e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.000100488505268,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,7.422084308927879e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001004882869892,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004766668716911,285.2691650390625,294.1499938964844,295.79034423828125,293.5152282714844,296.1919860839844,293.8505554199219,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168412700295,7.833369508603027e-09,0.0010168334702029,-0.0195735357701778,0.0,0.0,0.0,-0.0086961528286337,60.0,16.102142333984375,0.0,-7.049622752219875e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.544065687805414e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001005045269266,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,7.423267379635945e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001005043159238,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004767429782077,285.2620544433594,294.1499938964844,295.7702331542969,293.47930908203125,296.1844787597656,293.8305358886719,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170023888349,7.852207772884867e-09,0.0010169945890083,-0.0196228716522455,0.0,0.0,0.0,-0.008705492131412,60.0,15.9677152633667,0.0,-7.051856698581106e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.544065687805414e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001005045269266,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,7.423267379635945e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001005043159238,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004767429782077,285.2620544433594,294.1499938964844,295.7702331542969,293.47930908203125,296.1844787597656,293.8305358886719,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170023888349,7.852207772884867e-09,0.0010169945890083,-0.0196228716522455,0.0,0.0,0.0,-0.008705492131412,60.0,15.9677152633667,0.0,-7.051856698581106e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.545326611259952e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001005177909974,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.424246723530814e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001005175799946,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004768059880007,285.25506591796875,294.1499938964844,295.7500915527344,293.4418640136719,296.1767272949219,293.8104248046875,284.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867779316939051e-09,0.0010171277681365,-0.0196636542677879,0.0,0.0,0.0,-0.008713211864233,60.0,15.833081245422363,0.0,-7.053704109694081e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.545326611259952e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001005177909974,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.424246723530814e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001005175799946,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004768059880007,285.25506591796875,294.1499938964844,295.7500915527344,293.4418640136719,296.1767272949219,293.8104248046875,284.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867779316939051e-09,0.0010171277681365,-0.0196636542677879,0.0,0.0,0.0,-0.008713211864233,60.0,15.833081245422363,0.0,-7.053704109694081e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.545901411911471e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001005238445941,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.424693467328325e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0001005236335913,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004768347425851,285.251220703125,294.1499938964844,295.7388000488281,293.4203491210937,296.1723022460937,293.79913330078125,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171961039304,7.874868757085096e-09,0.0010171883041039,-0.0196822211146354,0.0,0.0,0.0,-0.008716725744307,60.0,15.757633209228516,0.0,-7.054544681750485e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.546237561153248e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001005273807095,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.424954674206674e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001005271697067,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004768515354953,285.24822998046875,294.1499938964844,295.7299194335937,293.4031982421875,296.16876220703125,293.790283203125,284.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172316106036,7.878997010379862e-09,0.0010172236943617,-0.0196930319070816,0.0,0.0,0.0,-0.008718772791326,60.0,15.698355674743652,0.0,-7.055034245695424e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.546753426548094e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0001005328012979,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.425354124279693e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0001005325902951,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004768773505929,285.2415466308594,294.1499938964844,295.7097473144531,293.3635559082031,296.1605834960937,293.7701110839844,284.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172853944823,7.885288866305018e-09,0.0010172774782404,-0.0197095107287168,0.0,0.0,0.0,-0.0087218917906284,60.0,15.563725471496582,0.0,-7.055781026110709e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.546753426548094e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0001005328012979,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.425354124279693e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0001005325902951,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004768773505929,285.2415466308594,294.1499938964844,295.7097473144531,293.3635559082031,296.1605834960937,293.7701110839844,284.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172853944823,7.885288866305018e-09,0.0010172774782404,-0.0197095107287168,0.0,0.0,0.0,-0.0087218917906284,60.0,15.563725471496582,0.0,-7.055781026110709e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.546850924380124e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.000100533812656,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.425429066643119e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0001005336089292,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004768822109326,285.2382507324219,294.1499938964844,295.6996459960937,293.3434143066406,296.1564025878906,293.760009765625,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172949405387,7.886431951931172e-09,0.0010172871407121,-0.0197125039994716,0.0,0.0,0.0,-0.0087224580347538,60.0,15.496500968933104,0.0,-7.055916739773238e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.546822548145428e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0001005335143418,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.425406511174515e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0001005333106149,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0004768808139488,285.2349853515625,294.1499938964844,295.6895446777344,293.3231506347656,296.1521911621094,293.7499389648437,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291448079,7.886015396252333e-09,0.0010172835318371,-0.0197114124894142,0.0,0.0,0.0,-0.0087222512811422,60.0,15.429394721984863,0.0,-7.055867001781736e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.546383080305532e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001005288795568,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.425063813570887e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001005286758299,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0004768589278683,285.22857666015625,294.1499938964844,295.6693725585937,293.2822570800781,296.1435546875,293.7297668457031,284.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172437177971,7.880413654959284e-09,0.0010172358015552,-0.0196967422962188,0.0,0.0,0.0,-0.0087194750085473,60.0,15.29565715789795,0.0,-7.055202644323799e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.546383080305532e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001005288795568,299.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.425063813570887e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001005286758299,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0004768589278683,285.22857666015625,294.1499938964844,295.6693725585937,293.2822570800781,296.1435546875,293.7297668457031,284.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172437177971,7.880413654959284e-09,0.0010172358015552,-0.0196967422962188,0.0,0.0,0.0,-0.0087194750085473,60.0,15.29565715789795,0.0,-7.055202644323799e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,9.54542265390046e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0001005187514238,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,7.424315117532387e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001005185476969,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004768109647557,285.2223205566406,294.1499938964844,295.649169921875,293.2411499023437,296.134765625,293.7096252441406,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.86831133581245e-09,0.0010171323083341,-0.0196650456637144,0.0,0.0,0.0,-0.0087134754285216,60.0,15.162690162658691,0.0,-7.053766637454828e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,9.54542265390046e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0001005187514238,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,7.424315117532387e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001005185476969,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004768109647557,285.2223205566406,294.1499938964844,295.649169921875,293.2411499023437,296.134765625,293.7096252441406,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.86831133581245e-09,0.0010171323083341,-0.0196650456637144,0.0,0.0,0.0,-0.0087134754285216,60.0,15.162690162658691,0.0,-7.053766637454828e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.543898340780288e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001005026933853,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.423128408845514e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001005024969344,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0004767348873429,285.2161865234375,294.1499938964844,295.6289978027344,293.2000427246094,296.125732421875,293.68951416015625,285.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169767774641,7.849197736220503e-09,0.0010169689776375,-0.0196149889379739,0.0,0.0,0.0,-0.0087040001526474,60.0,15.030808448791504,0.0,-7.051500006127753e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.543898340780288e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001005026933853,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,7.423128408845514e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001005024969344,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0004767348873429,285.2161865234375,294.1499938964844,295.6289978027344,293.2000427246094,296.125732421875,293.68951416015625,285.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169767774641,7.849197736220503e-09,0.0010169689776375,-0.0196149889379739,0.0,0.0,0.0,-0.0087040001526474,60.0,15.030808448791504,0.0,-7.051500006127753e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.54180068220012e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001004805890261,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.421495683956891e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001004803925752,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0004766301135532,285.2102355957031,294.1499938964844,295.6088256835937,293.1591796875,296.11651611328125,293.66943359375,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016752095893,7.822929859457872e-09,0.0010167442960664,-0.0195461940020322,0.0,0.0,0.0,-0.0086909784004092,60.0,14.900333404541016,0.0,-7.048384986774181e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.54180068220012e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001004805890261,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.421495683956891e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001004803925752,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0004766301135532,285.2102355957031,294.1499938964844,295.6088256835937,293.1591796875,296.11651611328125,293.66943359375,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016752095893,7.822929859457872e-09,0.0010167442960664,-0.0195461940020322,0.0,0.0,0.0,-0.0086909784004092,60.0,14.900333404541016,0.0,-7.048384986774181e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.540512110106648e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001004670120892,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.420493056997657e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001004668229143,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004765657649841,285.2073059082031,294.1499938964844,295.5987548828125,293.138916015625,296.11181640625,293.659423828125,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166141437366,7.806811197497154e-09,0.00101660634391,-0.0195039790123701,0.0,0.0,0.0,-0.0086829867213964,60.0,14.835779190063477,0.0,-7.046474337357722e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.539086750010028e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001004520017886,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,7.419384201057255e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001004518126137,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004764945770148,285.2044372558594,294.1499938964844,295.58868408203125,293.11883544921875,296.1070861816406,293.6494140625,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164617560803,7.78899345021955e-09,0.0010164539562538,-0.0194573141634464,0.0,0.0,0.0,-0.0086741540580987,60.0,14.771727561950684,0.0,-7.044361893804307e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.535854042042048e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.000100417943031,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.41686817491427e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001004177538561,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0004763331089634,285.1987609863281,294.1499938964844,295.56854248046875,293.07928466796875,296.09747314453125,293.62945556640625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161164682358,7.748586661193713e-09,0.0010161086684092,-0.0193514879792928,0.0,0.0,0.0,-0.0086541231721639,60.0,14.645066261291504,0.0,-7.039572835765284e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.535854042042048e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.000100417943031,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.41686817491427e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001004177538561,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0004763331089634,285.1987609863281,294.1499938964844,295.56854248046875,293.07928466796875,296.09747314453125,293.62945556640625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161164682358,7.748586661193713e-09,0.0010161086684092,-0.0193514879792928,0.0,0.0,0.0,-0.0086541231721639,60.0,14.645066261291504,0.0,-7.039572835765284e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.53198759816587e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001003772194962,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.413859566440806e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001003770303213,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004761400341521,285.1932678222656,294.1499938964844,295.5484619140625,293.04071044921875,296.08770751953125,293.60955810546875,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015703426674,7.700291071444099e-09,0.0010156957432627,-0.019225001335144,0.0,0.0,0.0,-0.0086301816627383,60.0,14.520947456359863,0.0,-7.033851545656945e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.53198759816587e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001003772194962,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.413859566440806e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001003770303213,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004761400341521,285.1932678222656,294.1499938964844,295.5484619140625,293.04071044921875,296.08770751953125,293.60955810546875,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015703426674,7.700291071444099e-09,0.0010156957432627,-0.019225001335144,0.0,0.0,0.0,-0.0086301816627383,60.0,14.520947456359863,0.0,-7.033851545656945e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.529206727165727e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001003479264909,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,7.411695696646348e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001003477445919,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0004760011215694,285.1898193359375,294.1499938964844,295.5356140136719,293.0166931152344,296.0813293457031,293.5968933105469,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154063347727,7.665563295233824e-09,0.0010153986513614,-0.0191340465098619,0.0,0.0,0.0,-0.0086129643023014,60.0,14.443037986755373,0.0,-7.029738924302364e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.52757109189406e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001003306970233,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.410423131659627e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001003305151243,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004759194271173,285.1878967285156,294.1499938964844,295.52838134765625,293.0034484863281,296.0777282714844,293.5897521972656,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152317117899,7.645139632472821e-09,0.001015224144794,-0.0190805569291114,0.0,0.0,0.0,-0.0086028408259153,60.0,14.39964485168457,0.0,-7.027320236829837e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.522597974864766e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001002783246804,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.406554504996166e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001002781427814,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0004756710550282,285.18267822265625,294.1499938964844,295.50836181640625,292.9676818847656,296.0675964355469,293.5700378417969,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147008579224,7.583061290006299e-09,0.0010146932909265,-0.0189179703593254,0.0,0.0,0.0,-0.0085720662027597,60.0,14.281623840332031,0.0,-7.019973224942079e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.522597974864766e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001002783246804,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.406554504996166e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001002781427814,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0004756710550282,285.18267822265625,294.1499938964844,295.50836181640625,292.9676818847656,296.0675964355469,293.5700378417969,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147008579224,7.583061290006299e-09,0.0010146932909265,-0.0189179703593254,0.0,0.0,0.0,-0.0085720662027597,60.0,14.281623840332031,0.0,-7.019973224942079e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.519874583929776e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001002496428554,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.404435746138915e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001002494609565,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0004755350528284,285.1801452636719,294.1499938964844,295.49835205078125,292.950439453125,296.0624389648437,293.5601806640625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144100524485,7.549072478241214e-09,0.0010144026018679,-0.0188289508223533,0.0,0.0,0.0,-0.0085552157834172,60.0,14.2242431640625,0.0,-7.015951553057675e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.517047146800904e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.000100219855085,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.402235496556386e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.000100219673186,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0004753938119392,285.1776733398437,294.1499938964844,295.4883728027344,292.9336853027344,296.0572509765625,293.5503845214844,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141080711036,7.513777156020751e-09,0.001014100620523,-0.018736507743597,0.0,0.0,0.0,-0.0085377171635627,60.0,14.16781997680664,0.0,-7.011777114485086e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.511121606919914e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001001574491965,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,7.39762544981204e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001001572672976,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0004750978550873,285.1727600097656,294.1499938964844,295.4684143066406,292.9017028808594,296.0467834472656,293.53082275390625,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134760523214,7.439832305777827e-09,0.0010134686017408,-0.0185428373515605,0.0,0.0,0.0,-0.0085010612383484,60.0,14.05730152130127,0.0,-7.003034596664294e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.511121606919914e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001001574491965,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,7.39762544981204e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001001572672976,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0004750978550873,285.1727600097656,294.1499938964844,295.4684143066406,292.9017028808594,296.0467834472656,293.53082275390625,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134760523214,7.439832305777827e-09,0.0010134686017408,-0.0185428373515605,0.0,0.0,0.0,-0.0085010612383484,60.0,14.05730152130127,0.0,-7.003034596664294e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,9.504667104920372e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001000894699245,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,7.392605039058253e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001000893025775,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0004747754719574,285.1679992675781,294.1499938964844,295.4485168457031,292.8720092773437,296.0361328125,293.5113830566406,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127873392775,7.359303388909666e-09,0.0010127800051122,-0.0183319207280874,0.0,0.0,0.0,-0.008461139164865,60.0,13.951522827148438,0.0,-6.993520429432466e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,9.504667104920372e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001000894699245,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,7.392605039058253e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001000893025775,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0004747754719574,285.1679992675781,294.1499938964844,295.4485168457031,292.8720092773437,296.0361328125,293.5113830566406,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127873392775,7.359303388909666e-09,0.0010127800051122,-0.0183319207280874,0.0,0.0,0.0,-0.008461139164865,60.0,13.951522827148438,0.0,-6.993520429432466e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.49780223891139e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0001000171687337,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.387263758573681e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001000169941107,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0004744325706269,285.1634216308594,294.1499938964844,295.4286804199219,292.8448486328125,296.0253601074219,293.4920349121094,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120548540726,7.273651014827465e-09,0.0010120476363226,-0.0181075818836689,0.0,0.0,0.0,-0.0084186783060431,60.0,13.850749969482422,0.0,-6.983407985217127e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.49780223891139e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0001000171687337,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.387263758573681e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001000169941107,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0004744325706269,285.1634216308594,294.1499938964844,295.4286804199219,292.8448486328125,296.0253601074219,293.4920349121094,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120548540726,7.273651014827465e-09,0.0010120476363226,-0.0181075818836689,0.0,0.0,0.0,-0.0084186783060431,60.0,13.850749969482422,0.0,-6.983407985217127e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.490561205893756e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.994090942200272e-05,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.381631439784542e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.99407420749776e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0004740709264297,285.1589660644531,294.1499938964844,295.4089050292969,292.8204345703125,296.014404296875,293.4727783203125,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112823219969,7.183322825454752e-09,0.0010112752206623,-0.0178709924221038,0.0,0.0,0.0,-0.0083738984540104,60.0,13.755412101745604,0.0,-6.972751975808934e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.490561205893756e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.994090942200272e-05,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.381631439784542e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.99407420749776e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0004740709264297,285.1589660644531,294.1499938964844,295.4089050292969,292.8204345703125,296.014404296875,293.4727783203125,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112823219969,7.183322825454752e-09,0.0010112752206623,-0.0178709924221038,0.0,0.0,0.0,-0.0083738984540104,60.0,13.755412101745604,0.0,-6.972751975808934e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
