time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.486776252742855e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.990104445023462e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.37868613214232e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.99008771032095e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0004738818388432,285.1568298339844,294.1499938964844,295.3990478515625,292.8093566894531,296.00885009765625,293.4632263183594,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108785936608,7.1361037079498155e-09,0.0010108713759109,-0.01774731464684,0.0,0.0,0.0,-0.0083504896610975,60.0,13.71072006225586,0.0,-6.967184162931518e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.482938185101376e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.986062650568785e-05,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,7.375701534328982e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.98604591586627e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004736901610158,285.1547241210937,294.1499938964844,295.3891906738281,292.799072265625,296.0032653808594,293.45367431640625,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104690445587,7.088235776109286e-09,0.001010461943224,-0.017621936276555,0.0,0.0,0.0,-0.0083267586305737,60.0,13.667441368103027,0.0,-6.961542453609584e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.475140541326256e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.977850277209654e-05,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.369634840870276e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.977833542507142e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0004733006644528,285.15057373046875,294.1499938964844,295.3695678710937,292.7809753417969,295.9920349121094,293.4346618652344,285.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.990967360565037e-09,0.0010096303885802,-0.0173671636730432,0.0,0.0,0.0,-0.008278539404273,60.0,13.583891868591309,0.0,-6.950085662538187e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.475140541326256e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.977850277209654e-05,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.369634840870276e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.977833542507142e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0004733006644528,285.15057373046875,294.1499938964844,295.3695678710937,292.7809753417969,295.9920349121094,293.4346618652344,285.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.990967360565037e-09,0.0010096303885802,-0.0173671636730432,0.0,0.0,0.0,-0.008278539404273,60.0,13.583891868591309,0.0,-6.950085662538187e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.46706932154484e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.969350503524764e-05,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.363356417044997e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.969333768822251e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0004728975472971,285.1466064453125,294.1499938964844,295.3500061035156,292.7663879394531,295.98065185546875,293.4157409667969,285.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087764821946,6.890300774387015e-09,0.0010087696136906,-0.0171034857630729,0.0,0.0,0.0,-0.0082286354154348,60.0,13.507597923278809,0.0,-6.938238072962123e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.46706932154484e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.969350503524764e-05,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.363356417044997e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.969333768822251e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0004728975472971,285.1466064453125,294.1499938964844,295.3500061035156,292.7663879394531,295.98065185546875,293.4157409667969,285.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087764821946,6.890300774387015e-09,0.0010087696136906,-0.0171034857630729,0.0,0.0,0.0,-0.0082286354154348,60.0,13.507597923278809,0.0,-6.938238072962123e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.460608998779207e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.96254602796398e-05,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,7.358330913120881e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.96253002085723e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.000472574844025,285.14385986328125,294.1499938964844,295.3360900878906,292.75738525390625,295.9723815917969,293.4022827148437,285.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080874199047,6.809729224954708e-09,0.0010080806678161,-0.0168924406170845,0.0,0.0,0.0,-0.0081886919215321,60.0,13.456402778625488,0.0,-6.928762985580762e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,9.458095883019269e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.959899762179704e-05,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,7.35637586330995e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.959883755072953e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0004724493192043,285.1427917480469,294.1499938964844,295.3307800292969,292.7540283203125,295.9691467285156,293.3970642089844,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078194318339,6.77838674079112e-09,0.0010078126797452,-0.016810342669487,0.0,0.0,0.0,-0.0081731546670198,60.0,13.436494827270508,0.0,-6.925078821495846e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.447961929254234e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.949227387551218e-05,299.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.348493090830743e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.949211380444468e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.000471943145385,285.1390991210937,294.1499938964844,295.3121032714844,292.7424011230469,295.95751953125,293.3786926269531,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067387484014,6.6520224883959145e-09,0.001006732112728,-0.0164793450385332,0.0,0.0,0.0,-0.0081105101853609,60.0,13.36819076538086,-0.0,-6.910235583745816e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.447961929254234e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.949227387551218e-05,299.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.348493090830743e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.949211380444468e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.000471943145385,285.1390991210937,294.1499938964844,295.3121032714844,292.7424011230469,295.95751953125,293.3786926269531,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067387484014,6.6520224883959145e-09,0.001006732112728,-0.0164793450385332,0.0,0.0,0.0,-0.0081105101853609,60.0,13.36819076538086,-0.0,-6.910235583745816e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.442539885640144e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.943517216015608e-05,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,7.344275218201801e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.943501208908856e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0004716723051387,285.1373596191406,294.1499938964844,295.302978515625,292.7368469238281,295.95166015625,293.36968994140625,285.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061602806672,6.584411682553082e-09,0.0010061536449939,-0.0163022428750991,0.0,0.0,0.0,-0.0080769909545779,60.0,13.335063934326172,-0.0,-6.902300242472847e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.437055268790572e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.937740833265708e-05,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.340009324252605e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.937725553754716e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0004713983798865,285.1356201171875,294.1499938964844,295.2939453125,292.7314758300781,295.9457702636719,293.3608093261719,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055751772597,6.5160277173959e-09,0.0010055686580017,-0.0161231160163879,0.0,0.0,0.0,-0.0080430889502167,60.0,13.302390098571776,-0.0,-6.894278214986116e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.426007454749195e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.926105849444866e-05,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.331414963118732e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.926090569933876e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004708465130534,285.1322631835937,294.1499938964844,295.2762756347656,292.72125244140625,295.9339599609375,293.3432312011719,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.37827479721409e-09,0.0010043912334367,-0.0157622750848531,0.0,0.0,0.0,-0.0079748015850782,60.0,13.238041877746582,-0.0,-6.878133973486912e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.426007454749195e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.926105849444866e-05,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.331414963118732e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.926090569933876e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004708465130534,285.1322631835937,294.1499938964844,295.2762756347656,292.72125244140625,295.9339599609375,293.3432312011719,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.37827479721409e-09,0.0010043912334367,-0.0157622750848531,0.0,0.0,0.0,-0.0079748015850782,60.0,13.238041877746582,-0.0,-6.878133973486912e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.415146632818504e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.914668771671133e-05,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.322966848732904e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.91465349216014e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004703040467575,285.1290588378906,294.1499938964844,295.2590637207031,292.71160888671875,295.9220275878906,293.3261108398437,285.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032396530732,6.2428573421868805e-09,0.0010032333666458,-0.0154075445607304,0.0,0.0,0.0,-0.0079076699912548,60.0,13.17600154876709,-0.0,-6.862281765052104e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.415146632818504e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.914668771671133e-05,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.322966848732904e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.91465349216014e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004703040467575,285.1290588378906,294.1499938964844,295.2590637207031,292.71160888671875,295.9220275878906,293.3261108398437,285.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032396530732,6.2428573421868805e-09,0.0010032333666458,-0.0154075445607304,0.0,0.0,0.0,-0.0079076699912548,60.0,13.17600154876709,-0.0,-6.862281765052104e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.404942102264612e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.90392145467922e-05,299.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,7.31502877897583e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.903906175168232e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0004697943222709,285.1259765625,294.1499938964844,295.2422180175781,292.7025756835937,295.9100646972656,293.309326171875,285.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021515190601,6.115612460888542e-09,0.001002145349048,-0.0150742176920175,0.0,0.0,0.0,-0.0078445896506309,60.0,13.116500854492188,-0.0,-6.847403000165286e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.404942102264612e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.90392145467922e-05,299.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,7.31502877897583e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.903906175168232e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0004697943222709,285.1259765625,294.1499938964844,295.2422180175781,292.7025756835937,295.9100646972656,293.309326171875,285.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021515190601,6.115612460888542e-09,0.001002145349048,-0.0150742176920175,0.0,0.0,0.0,-0.0078445896506309,60.0,13.116500854492188,-0.0,-6.847403000165286e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.395781671628356e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.894274262478576e-05,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.30790343368426e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.894259710563348e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004693367518484,285.123046875,294.1499938964844,295.2257385253906,292.694091796875,295.89801025390625,293.2929077148437,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001382946152489e-09,0.0010011686244979,-0.0147749818861484,0.0,0.0,0.0,-0.0077879610471427,60.0,13.059772491455078,-0.0,-6.834059718130447e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.395781671628356e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.894274262478576e-05,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.30790343368426e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.894259710563348e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004693367518484,285.123046875,294.1499938964844,295.2257385253906,292.694091796875,295.89801025390625,293.2929077148437,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001382946152489e-09,0.0010011686244979,-0.0147749818861484,0.0,0.0,0.0,-0.0077879610471427,60.0,13.059772491455078,-0.0,-6.834059718130447e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,9.391899220645428e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.890185901895164e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,7.304883183678612e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.890171349979936e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004691428621299,285.12164306640625,294.1499938964844,295.2176208496094,292.6900329589844,295.8919677734375,293.2848205566406,285.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007612872868,5.952967452316216e-09,0.0010007553501054,-0.014648150652647,0.0,0.0,0.0,-0.00776396272704,60.0,13.03294277191162,-0.0,-6.828408061210213e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.388368198415264e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.886466432362796e-05,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.302135782083496e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.886451880447568e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004689664638135,285.1202697753906,294.1499938964844,295.2095947265625,292.6860656738281,295.8858947753906,293.2767639160156,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003850329667,5.908920019948027e-09,0.0010003792122006,-0.0145327616482973,0.0,0.0,0.0,-0.007742129266262,60.0,13.006719589233398,-0.0,-6.82326870560246e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.382339339936152e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.880116704152896e-05,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.297445699805394e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.88010287983343e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004686653264798,285.1175842285156,294.1499938964844,295.1936950683594,292.67852783203125,295.8737487792969,293.2607727050781,285.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997400920838,5.83371040363545e-09,0.0009997342713177,-0.0143357394263148,0.0,0.0,0.0,-0.0077048349194228,60.0,12.956300735473633,-0.0,-6.814497766072236e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.382339339936152e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.880116704152896e-05,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.297445699805394e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.88010287983343e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004686653264798,285.1175842285156,294.1499938964844,295.1936950683594,292.67852783203125,295.8737487792969,293.2607727050781,285.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997400920838,5.83371040363545e-09,0.0009997342713177,-0.0143357394263148,0.0,0.0,0.0,-0.0077048349194228,60.0,12.956300735473633,-0.0,-6.814497766072236e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.378359391121194e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.875925024971366e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.294349779840559e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.8759112006519e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004684665473178,285.11505126953125,294.1499938964844,295.17803955078125,292.6714172363281,295.8615417480469,293.2449645996094,285.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993151761591,5.7840310319079435e-09,0.000999309355393,-0.0142055954784154,0.0,0.0,0.0,-0.0076802065595984,60.0,12.909536361694336,-0.0,-6.808706842775791e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.378359391121194e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.875925024971366e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.294349779840559e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.8759112006519e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004684665473178,285.11505126953125,294.1499938964844,295.17803955078125,292.6714172363281,295.8615417480469,293.2449645996094,285.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993151761591,5.7840310319079435e-09,0.000999309355393,-0.0142055954784154,0.0,0.0,0.0,-0.0076802065595984,60.0,12.909536361694336,-0.0,-6.808706842775791e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.376894013257696e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.874381794361398e-05,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.293209637282416e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.87436797004193e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0004683934093918,285.1131286621094,294.1499938964844,295.1656494140625,292.6659851074219,295.85174560546875,293.2323913574219,285.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991589467972,5.7657087992879505e-09,0.0009991532424464,-0.0141575960442423,0.0,0.0,0.0,-0.0076711261644959,60.0,12.875115394592283,-0.0,-6.806571661854832e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.376607340527698e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.874079114524648e-05,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.292986265383661e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.87406529020518e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004683790612034,285.1126403808594,294.1499938964844,295.1625671386719,292.6646423339844,295.8492736816406,293.229248046875,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991275146603,5.762113008955794e-09,0.0009991216938942,-0.0141481775790452,0.0,0.0,0.0,-0.0076693398877978,60.0,12.866629600524902,-0.0,-6.806152441640735e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.377399692311884e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.874913666862994e-05,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.293601811397821e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.874899842543527e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004684186715167,285.1103820800781,294.1499938964844,295.1472473144531,292.6582336425781,295.8369445800781,293.213623046875,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992114501073,5.771901623319309e-09,0.0009992056293413,-0.0141738215461373,0.0,0.0,0.0,-0.0076741934753954,60.0,12.828086853027344,-0.0,-6.807293573274364e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.377399692311884e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.874913666862994e-05,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.293601811397821e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.874899842543527e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004684186715167,285.1103820800781,294.1499938964844,295.1472473144531,292.6582336425781,295.8369445800781,293.213623046875,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992114501073,5.771901623319309e-09,0.0009992056293413,-0.0141738215461373,0.0,0.0,0.0,-0.0076741934753954,60.0,12.828086853027344,-0.0,-6.807293573274364e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.378904360346496e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.87649691523984e-05,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.29477105778642e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.876483090920374e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004684938176069,285.1093139648437,294.1499938964844,295.1396484375,292.6551208496094,295.8307800292969,293.2057800292969,285.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993728017434,5.7906004435892555e-09,0.0009993670973926,-0.0142228044569492,0.0,0.0,0.0,-0.0076834713108837,60.0,12.810616493225098,-0.0,-6.809472097302205e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.380759729538112e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.87845123745501e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.296213880181313e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.878437413135543e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004685865424107,285.1082763671875,294.1499938964844,295.1320495605469,292.652099609375,295.8245849609375,293.19793701171875,285.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995705913752,5.813679759825163e-09,0.0009995647706091,-0.0142832640558481,0.0,0.0,0.0,-0.007694914471358,60.0,12.79376220703125,-0.0,-6.812162212099794e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.386301826452836e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.884286555461586e-05,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,7.300524157471955e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.88427273114212e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004688634071499,285.1062927246094,294.1499938964844,295.1169128417969,292.6462097167969,295.8121337890625,293.18218994140625,285.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001581395044,5.882645925936458e-09,0.001000152202323,-0.014463935047388,0.0,0.0,0.0,-0.0077290921472013,60.0,12.763049125671388,-0.0,-6.820204134783125e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.386301826452836e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.884286555461586e-05,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,7.300524157471955e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.88427273114212e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004688634071499,285.1062927246094,294.1499938964844,295.1169128417969,292.6462097167969,295.8121337890625,293.18218994140625,285.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001581395044,5.882645925936458e-09,0.001000152202323,-0.014463935047388,0.0,0.0,0.0,-0.0077290921472013,60.0,12.763049125671388,-0.0,-6.820204134783125e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.394095104653388e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.8924916528631e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.306584302568808e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.892478556139396e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004692526999861,285.1044311523437,294.1499938964844,295.1017761230469,292.6405334472656,295.7996520996094,293.16632080078125,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009874822571,5.9796536611145265e-09,0.0010009815450757,-0.0147180603817105,0.0,0.0,0.0,-0.0077771823853254,60.0,12.73593521118164,-0.0,-6.831523080563785e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.394095104653388e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.8924916528631e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,7.306584302568808e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.892478556139396e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004692526999861,285.1044311523437,294.1499938964844,295.1017761230469,292.6405334472656,295.7996520996094,293.16632080078125,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009874822571,5.9796536611145265e-09,0.0010009815450757,-0.0147180603817105,0.0,0.0,0.0,-0.0077771823853254,60.0,12.73593521118164,-0.0,-6.831523080563785e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.404015145264566e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.902937745209785e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.314299000427127e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.902924648486078e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004697482509072,285.1026916503906,294.1499938964844,295.0866394042969,292.6350402832031,295.787109375,293.1502990722656,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020439513027,6.103171745763802e-09,0.001002037897706,-0.0150416297838091,0.0,0.0,0.0,-0.0078384159132838,60.0,12.712313652038574,-0.0,-6.845949229727921e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.404015145264566e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.902937745209785e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.314299000427127e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.902924648486078e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004697482509072,285.1026916503906,294.1499938964844,295.0866394042969,292.6350402832031,295.787109375,293.1502990722656,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020439513027,6.103171745763802e-09,0.001002037897706,-0.0150416297838091,0.0,0.0,0.0,-0.0078384159132838,60.0,12.712313652038574,-0.0,-6.845949229727921e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.416076500201598e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.915638656821102e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.323679892579094e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.915625560097396e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0004703507875092,285.1011047363281,294.1499938964844,295.07147216796875,292.629638671875,295.77447509765625,293.134033203125,285.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033288272097,6.25337248649771e-09,0.0010033225407823,-0.0154350902885198,0.0,0.0,0.0,-0.0079128788784146,60.0,12.69243621826172,-0.0,-6.86351242507044e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
