time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.416076500201598e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.915638656821102e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.323679892579094e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.915625560097396e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0004703507875092,285.1011047363281,294.1499938964844,295.07147216796875,292.629638671875,295.77447509765625,293.134033203125,285.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033288272097,6.25337248649771e-09,0.0010033225407823,-0.0154350902885198,0.0,0.0,0.0,-0.0079128788784146,60.0,12.69243621826172,-0.0,-6.86351242507044e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.422672883374617e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.9225842859596e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.328809442697093e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.922571189235896e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004706802719738,285.100341796875,294.1499938964844,295.0638427734375,292.6269836425781,295.7681579589844,293.1258544921875,285.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335516111732886e-09,0.0010040263878181,-0.0156502667814493,0.0,0.0,0.0,-0.0079536074772477,60.0,12.683479309082031,-0.0,-6.873126778828009e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.429558122064918e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.929834777722137e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.334164547501132e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.92982168099843e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0004710242210421,285.0996398925781,294.1499938964844,295.0561828613281,292.62432861328125,295.76177978515625,293.1176147460937,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004766090773,6.421263520905995e-09,0.0010047596879303,-0.0158748812973499,0.0,0.0,0.0,-0.0079961167648434,60.0,12.675091743469238,-0.0,-6.883170300397978e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.443997987546028e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.945040073944256e-05,299.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.345394988078624e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.94502697722055e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0004717455303762,285.0982666015625,294.1499938964844,295.0407409667969,292.6190795898437,295.7490539550781,293.1010131835937,285.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063020745292,6.601094781899519e-09,0.0010062954388558,-0.0163459461182355,0.0,0.0,0.0,-0.0080852573737502,60.0,12.659550666809082,-0.0,-6.904257787709869e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.443997987546028e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.945040073944256e-05,299.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.345394988078624e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.94502697722055e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0004717455303762,285.0982666015625,294.1499938964844,295.0407409667969,292.6190795898437,295.7490539550781,293.1010131835937,285.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063020745292,6.601094781899519e-09,0.0010062954388558,-0.0163459461182355,0.0,0.0,0.0,-0.0080852573737502,60.0,12.659550666809082,-0.0,-6.904257787709869e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.459577267989516e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.961444447981194e-05,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.357511640293524e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.96143207885325e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004725237668026,285.0971069335937,294.1499938964844,295.025146484375,292.61383056640625,295.7362060546875,293.0841064453125,285.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.79512091039669e-09,0.0010079550556838,-0.0168541762977838,0.0,0.0,0.0,-0.0081814471632242,60.0,12.6465482711792,-0.0,-6.92704560378843e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.459577267989516e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.961444447981194e-05,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.357511640293524e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.96143207885325e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004725237668026,285.0971069335937,294.1499938964844,295.025146484375,292.61383056640625,295.7362060546875,293.0841064453125,285.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.79512091039669e-09,0.0010079550556838,-0.0168541762977838,0.0,0.0,0.0,-0.0081814471632242,60.0,12.6465482711792,-0.0,-6.92704560378843e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.473445970797913e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.976048750104384e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.368297519860789e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.97603638097644e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004732165543828,285.0961608886719,294.1499938964844,295.0111999511719,292.6091613769531,295.7248229980469,293.0691223144531,285.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094391182065,6.967849852657082e-09,0.0010094321332871,-0.0173066109418869,0.0,0.0,0.0,-0.0082670766860246,60.0,12.635708808898926,-0.0,-6.94736357331749e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.475342812947928e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.978046000469476e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.369773084064946e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.978033631341532e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004733113164547,285.0960388183594,294.1499938964844,295.0093078613281,292.6085205078125,295.7232971191406,293.06707763671875,285.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.991473622264266e-09,0.0010096339974552,-0.0173684898763895,0.0,0.0,0.0,-0.0082787871360778,60.0,12.634230613708496,-0.0,-6.95014534812799e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.491013770457356e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.994548599934204e-05,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.381961040664464e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.99453623080626e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004740941512864,285.0951538085937,294.1499938964844,294.9931945800781,292.6031188964844,295.71026611328125,293.0497741699219,285.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113102616742,7.186654382707047e-09,0.0010113030439242,-0.017879718914628,0.0,0.0,0.0,-0.0083755468949675,60.0,12.62264919281006,-0.0,-6.973144905941808e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.491013770457356e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.994548599934204e-05,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.381961040664464e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.99453623080626e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004740941512864,285.0951538085937,294.1499938964844,294.9931945800781,292.6031188964844,295.71026611328125,293.0497741699219,285.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113102616742,7.186654382707047e-09,0.0010113030439242,-0.017879718914628,0.0,0.0,0.0,-0.0083755468949675,60.0,12.62264919281006,-0.0,-6.973144905941808e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.498605504631996e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001000254269456,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.387865480268374e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001000253032543,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004744733741972,285.09478759765625,294.1499938964844,294.98504638671875,292.6003723144531,295.7037048339844,293.0410461425781,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281203640019385e-09,0.0010121107334271,-0.0181273650377988,0.0,0.0,0.0,-0.0084224147722125,60.0,12.616756439208984,-0.0,-6.984299716350506e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.506314381724223e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0001001065975287,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.393860869342461e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001001064738375,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000474858446978,285.0943908691406,294.1499938964844,294.976806640625,292.5975952148437,295.6971435546875,293.0323486328125,285.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377210398118451e-09,0.0010129316942766,-0.018378822132945,0.0,0.0,0.0,-0.0084700100123882,60.0,12.610865592956545,-0.0,-6.995635715156824e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.521115862298755e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001002624630928,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.405372161883861e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001002623394015,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004755978297907,285.0936889648437,294.1499938964844,294.9600524902344,292.5919189453125,295.6839904785156,293.01483154296875,285.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145173873752,7.561557602286939e-09,0.0010145098203793,-0.0188616495579481,0.0,0.0,0.0,-0.0085614072158932,60.0,12.598712921142578,-0.0,-7.017428771405322e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.521115862298755e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001002624630928,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.405372161883861e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001002623394015,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004755978297907,285.0936889648437,294.1499938964844,294.9600524902344,292.5919189453125,295.6839904785156,293.01483154296875,285.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145173873752,7.561557602286939e-09,0.0010145098203793,-0.0188616495579481,0.0,0.0,0.0,-0.0085614072158932,60.0,12.598712921142578,-0.0,-7.017428771405322e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.534427954349668e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001004026344162,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.415725121973082e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001004025107249,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.000476262794109,285.0931091308594,294.1499938964844,294.94293212890625,292.58599853515625,295.6707458496094,292.9970092773437,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159335797652,7.727336104323967e-09,0.001015925896354,-0.0192958340048789,0.0,0.0,0.0,-0.008643583394587,60.0,12.58539581298828,-0.0,-7.037055382852486e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.534427954349668e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001004026344162,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.415725121973082e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001004025107249,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.000476262794109,285.0931091308594,294.1499938964844,294.94293212890625,292.58599853515625,295.6707458496094,292.9970092773437,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159335797652,7.727336104323967e-09,0.001015925896354,-0.0192958340048789,0.0,0.0,0.0,-0.008643583394587,60.0,12.58539581298828,-0.0,-7.037055382852486e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.546913497615606e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001005341036943,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.425435615004972e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.000100533987279,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004768864891957,285.0926208496094,294.1499938964844,294.92535400390625,292.5798645019531,295.65740966796875,292.97906494140625,285.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172660695388,7.882830388439288e-09,0.0010172582697123,-0.0197030697017908,0.0,0.0,0.0,-0.008720682002604,60.0,12.571133613586426,-0.0,-7.05548899304631e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.546913497615606e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001005341036943,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.425435615004972e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.000100533987279,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004768864891957,285.0926208496094,294.1499938964844,294.92535400390625,292.5798645019531,295.65740966796875,292.97906494140625,285.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172660695388,7.882830388439288e-09,0.0010172582697123,-0.0197030697017908,0.0,0.0,0.0,-0.008720682002604,60.0,12.571133613586426,-0.0,-7.05548899304631e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.556486475048588e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001006349120871,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.432880374835804e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001006347883958,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004773647233378,285.09234619140625,294.1499938964844,294.9073181152344,292.57342529296875,295.6439514160156,292.9607238769531,285.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018283306621,8.002028373255143e-09,0.0010182753903791,-0.0200152434408664,0.0,0.0,0.0,-0.0087797632440924,60.0,12.553725242614746,-0.0,-7.06963660945803e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.556486475048588e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001006349120871,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.432880374835804e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001006347883958,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004773647233378,285.09234619140625,294.1499938964844,294.9073181152344,292.57342529296875,295.6439514160156,292.9607238769531,285.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018283306621,8.002028373255143e-09,0.0010182753903791,-0.0200152434408664,0.0,0.0,0.0,-0.0087797632440924,60.0,12.553725242614746,-0.0,-7.06963660945803e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.561306796967985e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001006856618914,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.436628948198631e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001006855454761,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004776054993271,285.0921936035156,294.1499938964844,294.89813232421875,292.570068359375,295.63720703125,292.9515075683594,285.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187968146055,8.062048806323219e-09,0.0010187887819483,-0.0201724302023649,0.0,0.0,0.0,-0.0088095190003514,60.0,12.544965744018556,-0.0,-7.076765484725911e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.565010259393604e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001007246610242,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.439509499818087e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001007245446089,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004777905123773,285.09210205078125,294.1499938964844,294.8887939453125,292.5666198730469,295.6304016113281,292.94219970703125,285.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191902983933,8.108155924446692e-09,0.0010191821493208,-0.0202931817620992,0.0,0.0,0.0,-0.0088323717936873,60.0,12.53499698638916,-0.0,-7.082244479761357e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.5713185146451e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001007910832413,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.44441567803733e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001007909741019,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004781056486535,285.09197998046875,294.1499938964844,294.86968994140625,292.5594482421875,295.6167907714844,292.9234313964844,285.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198649251833,8.186683331246059e-09,0.0010198567761108,-0.0204988308250904,0.0,0.0,0.0,-0.00887131690979,60.0,12.513647079467772,-0.0,-7.091580300766509e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.5713185146451e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001007910832413,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.44441567803733e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001007909741019,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004781056486535,285.09197998046875,294.1499938964844,294.86968994140625,292.5594482421875,295.6167907714844,292.9234313964844,285.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198649251833,8.186683331246059e-09,0.0010198567761108,-0.0204988308250904,0.0,0.0,0.0,-0.00887131690979,60.0,12.513647079467772,-0.0,-7.091580300766509e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.574450086802244e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001008240506052,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,7.446850213455036e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001008239414659,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004782620817422,285.0920104980469,294.1499938964844,294.8500061035156,292.5518798828125,295.6029968261719,292.9042053222656,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020195428282,8.225621073165712e-09,0.0010201871627941,-0.0206008031964302,0.0,0.0,0.0,-0.008890607394278,60.0,12.488121032714844,-0.0,-7.096212328860929e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.574450086802244e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001008240506052,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,7.446850213455036e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001008239414659,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004782620817422,285.0920104980469,294.1499938964844,294.8500061035156,292.5518798828125,295.6029968261719,292.9042053222656,285.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020195428282,8.225621073165712e-09,0.0010201871627941,-0.0206008031964302,0.0,0.0,0.0,-0.008890607394278,60.0,12.488121032714844,-0.0,-7.096212328860929e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.576697630109264e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001008477192954,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,7.448597898473963e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.00010084760288,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004783743643201,285.09210205078125,294.1499938964844,294.8295593261719,292.543212890625,295.5896911621094,292.8852844238281,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204367572441,8.253559613535799e-09,0.0010204284917563,-0.020673967897892,0.0,0.0,0.0,-0.0089044701308012,60.0,12.46129322052002,-0.0,-7.099536247778816e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.576755110174416e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001008483231998,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,7.44864228181541e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001008482067845,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004783772455994,285.0921325683594,294.1499938964844,294.8286437988281,292.5428161621094,295.5891418457031,292.8844299316406,285.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204428108409,8.254271932628399e-09,0.001020434545353,-0.0206758342683315,0.0,0.0,0.0,-0.0089048221707344,60.0,12.459939002990724,-0.0,-7.09962080236437e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.578189201420172e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001008634208119,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.449756958521903e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001008633043966,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004784488992299,285.0923767089844,294.1499938964844,294.8046569824219,292.5313720703125,295.5749816894531,292.8631286621094,285.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205928701907,8.27206658726709e-09,0.0010205846047028,-0.0207224376499652,0.0,0.0,0.0,-0.0089136343449354,60.0,12.42606258392334,-0.0,-7.101738930259671e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.578189201420172e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001008634208119,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.449756958521903e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001008633043966,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004784488992299,285.0923767089844,294.1499938964844,294.8046569824219,292.5313720703125,295.5749816894531,292.8631286621094,285.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205928701907,8.27206658726709e-09,0.0010205846047028,-0.0207224376499652,0.0,0.0,0.0,-0.0089136343449354,60.0,12.42606258392334,-0.0,-7.101738930259671e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.578762546880172e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001008694525808,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.450202974723652e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001008693434414,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004784775665029,285.0925598144531,294.1499938964844,294.791748046875,292.5247802734375,295.5678100585937,292.8518371582031,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206532897427,8.279177343695212e-09,0.0010206450242549,-0.020741056650877,0.0,0.0,0.0,-0.0089171566069126,60.0,12.407362937927246,-0.0,-7.102585186657961e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.579272591508924e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001008748222375,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.450598786817864e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001008747130981,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004785030323546,285.0927734375,294.1499938964844,294.7782592773437,292.5177001953125,295.5605773925781,292.8401794433594,285.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207070736214,8.285492292259278e-09,0.0010206988081336,-0.020757595077157,0.0,0.0,0.0,-0.0089202858507633,60.0,12.387859344482422,-0.0,-7.103336940872397e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.580126061337069e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001008838007692,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.451262354152277e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001008836989058,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.00047854569857,285.09326171875,294.1499938964844,294.7495422363281,292.5019226074219,295.54595947265625,292.8161315917969,285.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207979939877,8.29605895091845e-09,0.0010207896120846,-0.0207852683961391,0.0,0.0,0.0,-0.0089255273342132,60.0,12.347017288208008,-0.0,-7.104594601514691e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.580126061337069e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001008838007692,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.451262354152277e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001008836989058,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.00047854569857,285.09326171875,294.1499938964844,294.7495422363281,292.5019226074219,295.54595947265625,292.8161315917969,285.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207979939877,8.29605895091845e-09,0.0010207896120846,-0.0207852683961391,0.0,0.0,0.0,-0.0089255273342132,60.0,12.347017288208008,-0.0,-7.104594601514691e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.580621554050596e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001008890176308,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.451647252310067e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001008889084914,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004785704659298,285.0938415527344,294.1499938964844,294.71875,292.4842529296875,295.53106689453125,292.79022216796875,285.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208502644672,8.302164289375469e-09,0.0010208419989794,-0.0208012554794549,0.0,0.0,0.0,-0.0089285541325807,60.0,12.301847457885742,-0.0,-7.105321486733376e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.580621554050596e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001008890176308,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.451647252310067e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001008889084914,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004785704659298,285.0938415527344,294.1499938964844,294.71875,292.4842529296875,295.53106689453125,292.79022216796875,285.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208502644672,8.302164289375469e-09,0.0010208419989794,-0.0208012554794549,0.0,0.0,0.0,-0.0089285541325807,60.0,12.301847457885742,-0.0,-7.105321486733376e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.58084492594935e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001008913604891,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.451819692505524e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001008912586257,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004785816418007,285.09454345703125,294.1499938964844,294.6860046386719,292.4648132324219,295.5158386230469,292.7625732421875,285.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208735475316,8.304877674447653e-09,0.0010208652820438,-0.0208083633333444,0.0,0.0,0.0,-0.008929899893701,60.0,12.253003120422363,-0.0,-7.105644783678144e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.58084492594935e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001008913604891,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.451819692505524e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001008912586257,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004785816418007,285.09454345703125,294.1499938964844,294.6860046386719,292.4648132324219,295.5158386230469,292.7625732421875,285.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208735475316,8.304877674447653e-09,0.0010208652820438,-0.0208083633333444,0.0,0.0,0.0,-0.008929899893701,60.0,12.253003120422363,-0.0,-7.105644783678144e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
