time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.580823825672268e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001008911349344,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.451802957803011e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001008910257951,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004785805940628,285.0953369140625,294.1499938964844,294.6514587402344,292.4437561035156,295.5002746582031,292.7331848144531,285.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208707535639,8.304545495718685e-09,0.0010208623716607,-0.0208074916154146,0.0,0.0,0.0,-0.0089297350496053,60.0,12.200770378112791,-0.0,-7.105604993284943e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.580823825672268e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001008911349344,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.451802957803011e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001008910257951,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004785805940628,285.0953369140625,294.1499938964844,294.6514587402344,292.4437561035156,295.5002746582031,292.7331848144531,285.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208707535639,8.304545495718685e-09,0.0010208623716607,-0.0208074916154146,0.0,0.0,0.0,-0.0089297350496053,60.0,12.200770378112791,-0.0,-7.105604993284943e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.58070595515892e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001008898907457,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.451711280737072e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001008897888823,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.000478574715089,285.0957946777344,294.1499938964844,294.63360595703125,292.43267822265625,295.4922790527344,292.7176208496094,285.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208578314632,8.30304802690307e-09,0.0010208495659753,-0.0208035707473754,0.0,0.0,0.0,-0.0089289927855134,60.0,12.17310905456543,-0.0,-7.105426647058266e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.580550977261736e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001008882536552,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,7.451589772244915e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001008881517918,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004785669734701,285.0962829589844,294.1499938964844,294.6153259277344,292.4212646484375,295.4842224121094,292.7016906738281,285.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301080711703435e-09,0.0010208325693383,-0.0207984186708927,0.0,0.0,0.0,-0.0089280167594552,60.0,12.144837379455566,-0.0,-7.105192878498201e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.580150799592956e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001008840335998,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.451278361259028e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001008839390124,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004785470082424,285.0972900390625,294.1499938964844,294.5777587890625,292.3974914550781,295.4679260253906,292.6690979003906,285.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207978775724,8.2960296410306e-09,0.0010207896120846,-0.0207851901650428,0.0,0.0,0.0,-0.0089255133643746,60.0,12.08705997467041,-0.0,-7.104591048801012e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.580150799592956e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001008840335998,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.451278361259028e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001008839390124,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004785470082424,285.0972900390625,294.1499938964844,294.5777587890625,292.3974914550781,295.4679260253906,292.6690979003906,285.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207978775724,8.2960296410306e-09,0.0010207896120846,-0.0207851901650428,0.0,0.0,0.0,-0.0089255133643746,60.0,12.08705997467041,-0.0,-7.104591048801012e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.57955708145164e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001008777762763,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.450815610354766e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0001008776744129,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004785173514392,285.098388671875,294.1499938964844,294.53887939453125,292.37255859375,295.4512023925781,292.6349182128906,285.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207340819761,8.28856450141302e-09,0.0010207258164882,-0.0207656398415565,0.0,0.0,0.0,-0.0089218132197856,60.0,12.026551246643066,-0.0,-7.103702870381312e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.57955708145164e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001008777762763,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.450815610354766e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0001008776744129,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004785173514392,285.098388671875,294.1499938964844,294.53887939453125,292.37255859375,295.4512023925781,292.6349182128906,285.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207340819761,8.28856450141302e-09,0.0010207258164882,-0.0207656398415565,0.0,0.0,0.0,-0.0089218132197856,60.0,12.026551246643066,-0.0,-7.103702870381312e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.578820026945324e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001008700055535,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.450241537299007e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001008699109661,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004784805641975,285.099609375,294.1499938964844,294.4989318847656,292.3466491699219,295.4341125488281,292.59930419921875,285.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206550359725,8.279315011350263e-09,0.0010206467704847,-0.0207414180040359,0.0,0.0,0.0,-0.0089172273874282,60.0,11.96377658843994,-0.0,-7.102601529140884e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.578820026945324e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001008700055535,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.450241537299007e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001008699109661,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004784805641975,285.099609375,294.1499938964844,294.4989318847656,292.3466491699219,295.4341125488281,292.59930419921875,285.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206550359725,8.279315011350263e-09,0.0010206467704847,-0.0207414180040359,0.0,0.0,0.0,-0.0089172273874282,60.0,11.96377658843994,-0.0,-7.102601529140884e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.577965101925656e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.000100860997918,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.44957578717731e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001008609033306,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004784378688782,285.1009216308594,294.1499938964844,294.4580078125,292.3199462890625,295.4165954589844,292.5625,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268599138716581e-09,0.0010205551516264,-0.0207133572548627,0.0,0.0,0.0,-0.0089119160547852,60.0,11.899152755737305,-0.0,-7.101326104930197e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.577965101925656e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.000100860997918,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.44957578717731e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001008609033306,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004784378688782,285.1009216308594,294.1499938964844,294.4580078125,292.3199462890625,295.4165954589844,292.5625,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268599138716581e-09,0.0010205551516264,-0.0207133572548627,0.0,0.0,0.0,-0.0089119160547852,60.0,11.899152755737305,-0.0,-7.101326104930197e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.57749580265954e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001008560575428,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.449211261700839e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0001008559629553,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0004784144402947,285.10162353515625,294.1499938964844,294.4372253417969,292.30633544921875,295.4076232910156,292.54345703125,285.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205131256952,8.262724726648685e-09,0.0010205048602074,-0.0206979718059301,0.0,0.0,0.0,-0.0089090028777718,60.0,11.866011619567873,-0.0,-7.100626930878208e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.57701340666972e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001008509789244,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.448835822287947e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001008508843369,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004783903714269,285.10235595703125,294.1499938964844,294.41632080078125,292.2925720214844,295.3985290527344,292.5241394042969,285.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204614372923,8.256684225216304e-09,0.0010204531718045,-0.0206821523606777,0.0,0.0,0.0,-0.0089060086756944,60.0,11.832589149475098,-0.0,-7.099908572172353e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.576020966051146e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001008405233733,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.44806311558932e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0001008404287858,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004783408076036,285.1038818359375,294.1499938964844,294.3739929199219,292.2646789550781,295.3801574707031,292.485107421875,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203552665188,8.244257720946281e-09,0.001020347001031,-0.0206496100872755,0.0,0.0,0.0,-0.0088998489081859,60.0,11.765212059020996,-0.0,-7.098429932739236e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.576020966051146e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001008405233733,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.44806311558932e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0001008404287858,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004783408076036,285.1038818359375,294.1499938964844,294.3739929199219,292.2646789550781,295.3801574707031,292.485107421875,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203552665188,8.244257720946281e-09,0.001020347001031,-0.0206496100872755,0.0,0.0,0.0,-0.0088998489081859,60.0,11.765212059020996,-0.0,-7.098429932739236e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.574982686899602e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.000100829580333,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.447254756698385e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001008294857456,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004782889445777,285.1054992675781,294.1499938964844,294.33123779296875,292.2364501953125,295.3613586425781,292.4451599121094,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.23125390070345e-09,0.0010202358243986,-0.0206155553460121,0.0,0.0,0.0,-0.0088934013620018,60.0,11.696771621704102,-0.0,-7.096882370660752e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.574982686899602e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.000100829580333,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.447254756698385e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001008294857456,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004782889445777,285.1054992675781,294.1499938964844,294.33123779296875,292.2364501953125,295.3613586425781,292.4451599121094,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.23125390070345e-09,0.0010202358243986,-0.0206155553460121,0.0,0.0,0.0,-0.0088934013620018,60.0,11.696771621704102,-0.0,-7.096882370660752e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.57393567659892e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001008185499813,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.446439849445596e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001008184553938,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004782366740982,285.1072082519531,294.1499938964844,294.2882080078125,292.20806884765625,295.34210205078125,292.40447998046875,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812342464923,0.0,0.0,0.0,-0.0088869044557213,60.0,11.627692222595217,-0.0,-7.095323439898493e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.57393567659892e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001008185499813,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.446439849445596e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001008184553938,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004782366740982,285.1072082519531,294.1499938964844,294.2882080078125,292.20806884765625,295.34210205078125,292.40447998046875,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812342464923,0.0,0.0,0.0,-0.0088869044557213,60.0,11.627692222595217,-0.0,-7.095323439898493e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.572909766575322e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001008077379083,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.445640949299559e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001008076505968,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004781854222528,285.1090087890625,294.1499938964844,294.2450866699219,292.1796264648437,295.3224792480469,292.3632202148437,285.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205304879993491e-09,0.0010200139367952,-0.0205475986003875,0.0,0.0,0.0,-0.0088805379346013,60.0,11.558308601379396,-0.0,-7.093795773016609e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.572909766575322e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001008077379083,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.445640949299559e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001008076505968,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004781854222528,285.1090087890625,294.1499938964844,294.2450866699219,292.1796264648437,295.3224792480469,292.3632202148437,285.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205304879993491e-09,0.0010200139367952,-0.0205475986003875,0.0,0.0,0.0,-0.0088805379346013,60.0,11.558308601379396,-0.0,-7.093795773016609e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.57242154981941e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001008026010822,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.445261144312099e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001008025064948,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004781610623467,285.1099548339844,294.1499938964844,294.2235107421875,292.1654357910156,295.3124389648437,292.3424072265625,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199699318036,8.199195988822794e-09,0.0010199616663157,-0.0205316003412008,0.0,0.0,0.0,-0.0088775092735886,60.0,11.52362823486328,-0.0,-7.093068887797926e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.571947157382964e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001007976024993,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.44489225326106e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001007975079119,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004781373718287,285.1109313964844,294.1499938964844,294.2019958496094,292.1513061523437,295.30230712890625,292.3215026855469,285.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199191747233,8.193256739730259e-09,0.0010199109092354,-0.0205160453915596,0.0,0.0,0.0,-0.0088745653629302,60.0,11.489015579223633,-0.0,-7.092362608318582e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.571039845468476e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.000100788041891,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.444185757776722e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001007879545795,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004780920571647,285.1129150390625,294.1499938964844,294.1591491699219,292.123291015625,295.2818298339844,292.27960205078125,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181894273207035e-09,0.0010198137024417,-0.0204862914979457,0.0,0.0,0.0,-0.008868932723999,60.0,11.420001029968262,-0.0,-7.091011156035165e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.571039845468476e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.000100788041891,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.444185757776722e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001007879545795,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004780920571647,285.1129150390625,294.1499938964844,294.1591491699219,292.123291015625,295.2818298339844,292.27960205078125,285.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181894273207035e-09,0.0010198137024417,-0.0204862914979457,0.0,0.0,0.0,-0.008868932723999,60.0,11.420001029968262,-0.0,-7.091011156035165e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.570256224833428e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001007797836791,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.443576032528654e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001007796963676,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004780529125127,285.114990234375,294.1499938964844,294.1166687011719,292.0957336425781,295.260986328125,292.2375793457031,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172070131706732e-09,0.0010197297669947,-0.0204605627804994,0.0,0.0,0.0,-0.0088640619069337,60.0,11.351634979248049,-0.0,-7.089843023777578e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.570256224833428e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001007797836791,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.443576032528654e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0001007796963676,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004780529125127,285.114990234375,294.1499938964844,294.1166687011719,292.0957336425781,295.260986328125,292.2375793457031,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172070131706732e-09,0.0010197297669947,-0.0204605627804994,0.0,0.0,0.0,-0.0088640619069337,60.0,11.351634979248049,-0.0,-7.089843023777578e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.569614485371858e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001007730243145,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.44307617424056e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.000100772937003,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004780208982992,285.1171569824219,294.1499938964844,294.0747375488281,292.0687866210937,295.2397766113281,292.1956481933594,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.16401879433215e-09,0.0010196608491241,-0.0204394776374101,0.0,0.0,0.0,-0.0088600702583789,60.0,11.284299850463867,-0.0,-7.088885212169771e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.569614485371858e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001007730243145,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.44307617424056e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.000100772937003,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004780208982992,285.1171569824219,294.1499938964844,294.0747375488281,292.0687866210937,295.2397766113281,292.1956481933594,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.16401879433215e-09,0.0010196608491241,-0.0204394776374101,0.0,0.0,0.0,-0.0088600702583789,60.0,11.284299850463867,-0.0,-7.088885212169771e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.569145186105744e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001007680766633,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.442710921168327e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001007679893518,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004779974697157,285.11944580078125,294.1499938964844,294.0335693359375,292.0426025390625,295.2181701660156,292.1539001464844,285.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196185903623,8.158119513268502e-09,0.0010196104412898,-0.0204240288585424,0.0,0.0,0.0,-0.0088571459054946,60.0,11.218303680419922,-0.0,-7.088183906489577e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.569145186105744e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001007680766633,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.442710921168327e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001007679893518,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004779974697157,285.11944580078125,294.1499938964844,294.0335693359375,292.0426025390625,295.2181701660156,292.1539001464844,285.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196185903623,8.158119513268502e-09,0.0010196104412898,-0.0204240288585424,0.0,0.0,0.0,-0.0088571459054946,60.0,11.218303680419922,-0.0,-7.088183906489577e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.569005487719552e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0001007665996439,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.442601781804115e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0001007665196084,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0004779905139002,285.12060546875,294.1499938964844,294.0132751464844,292.02984619140625,295.2072448730469,292.1332092285156,285.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196034563705,8.15634937367804e-09,0.001019595307298,-0.020419392734766,0.0,0.0,0.0,-0.0088562685996294,60.0,11.186079978942873,-0.0,-7.087973585839792e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.568908717483282e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001007655810099,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.442526111844927e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0001007654936984,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004779856826644,285.1217956542969,294.1499938964844,293.9932556152344,292.0173645019531,295.1961975097656,292.1126403808594,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.155116582031496e-09,0.001019584829919,-0.0204161629080772,0.0,0.0,0.0,-0.0088556576520204,60.0,11.154277801513672,-0.0,-7.087827214036224e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.568846871843562e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001007649188977,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.442477362928912e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001007648388622,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004779825976584,285.1242370605469,294.1499938964844,293.9540100097656,291.9931945800781,295.1739807128906,292.0718078613281,285.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195857612416,8.154287023387496e-09,0.001019577612169,-0.0204139910638332,0.0,0.0,0.0,-0.0088552460074424,60.0,11.09177589416504,-0.0,-7.087728448595956e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.568846871843562e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001007649188977,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.442477362928912e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001007648388622,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004779825976584,285.1242370605469,294.1499938964844,293.9540100097656,291.9931945800781,295.1739807128906,292.0718078613281,285.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195857612416,8.154287023387496e-09,0.001019577612169,-0.0204139910638332,0.0,0.0,0.0,-0.0088552460074424,60.0,11.09177589416504,-0.0,-7.087728448595956e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.5690818852745e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001007673999993,299.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.442659989465028e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001007673126878,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0004779943556059,285.12677001953125,294.1499938964844,293.9159851074219,291.97027587890625,295.1514587402344,292.03173828125,285.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196104412898,8.157166497824164e-09,0.0010196022922173,-0.0204215329140424,0.0,0.0,0.0,-0.0088566737249493,60.0,11.031691551208496,-0.0,-7.08807093019459e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.5690818852745e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001007673999993,299.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.442659989465028e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001007673126878,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0004779943556059,285.12677001953125,294.1499938964844,293.9159851074219,291.97027587890625,295.1514587402344,292.03173828125,285.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196104412898,8.157166497824164e-09,0.0010196022922173,-0.0204215329140424,0.0,0.0,0.0,-0.0088566737249493,60.0,11.031691551208496,-0.0,-7.08807093019459e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.569599205860868e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001007728351396,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.443061622325331e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001007727551041,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004780201998073,285.12939453125,294.1499938964844,293.8793334960937,291.94879150390625,295.1286926269531,291.99249267578125,285.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196650400757,8.163552500661808e-09,0.0010196568910032,-0.0204382557421922,0.0,0.0,0.0,-0.0088598392903804,60.0,10.974223136901855,-0.0,-7.088829789836383e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
