time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.569599205860868e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001007728351396,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.443061622325331e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001007727551041,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004780201998073,285.12939453125,294.1499938964844,293.8793334960937,291.94879150390625,295.1286926269531,291.99249267578125,285.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196650400757,8.163552500661808e-09,0.0010196568910032,-0.0204382557421922,0.0,0.0,0.0,-0.0088598392903804,60.0,10.974223136901855,-0.0,-7.088829789836383e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,9.570434485794976e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001007816317724,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.443710637744516e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001007815517368,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004780619347002,285.132080078125,294.1499938964844,293.84423828125,291.9288635253906,295.105712890625,291.9543151855469,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197536321356,8.17391132557077e-09,0.0010197453666478,-0.0204653851687908,0.0,0.0,0.0,-0.0088649746030569,60.0,10.919707298278809,-0.0,-7.09006187094019e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,9.570434485794976e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001007816317724,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.443710637744516e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001007815517368,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004780619347002,285.132080078125,294.1499938964844,293.84423828125,291.9288635253906,295.105712890625,291.9543151855469,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197536321356,8.17391132557077e-09,0.0010197453666478,-0.0204653851687908,0.0,0.0,0.0,-0.0088649746030569,60.0,10.919707298278809,-0.0,-7.09006187094019e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.57100055529736e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001007875835057,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.444150833180174e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001007875034702,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0004780902236234,285.13348388671875,294.1499938964844,293.82733154296875,291.9195251464844,295.0941162109375,291.93572998046875,285.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198137024417,8.180935040513761e-09,0.0010198055533692,-0.0204837787896394,0.0,0.0,0.0,-0.0088684568181633,60.0,10.893864631652832,-0.0,-7.090896758654709e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.571640839567408e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001007943283184,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.444648508680984e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001007942482829,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0004781222087331,285.1348876953125,294.1499938964844,293.8108825683594,291.9106750488281,295.0824890136719,291.9174499511719,285.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019881805405,8.188886013726915e-09,0.0010198736563324,-0.0205046012997627,0.0,0.0,0.0,-0.0088723991066217,60.0,10.868821144104004,-0.0,-7.091842491036007e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.573133866069838e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001008100443868,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.445809023920447e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001008099643513,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004781968018505,285.13775634765625,294.1499938964844,293.7794189453125,291.89434814453125,295.0591735839844,291.8817443847656,285.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020040246658,8.207438284557611e-09,0.0010200320975854,-0.0205531865358352,0.0,0.0,0.0,-0.0088815949857234,60.0,10.820839881896973,-0.0,-7.094049436773275e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.573133866069838e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001008100443868,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.445809023920447e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001008099643513,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004781968018505,285.13775634765625,294.1499938964844,293.7794189453125,291.89434814453125,295.0591735839844,291.8817443847656,285.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020040246658,8.207438284557611e-09,0.0010200320975854,-0.0205531865358352,0.0,0.0,0.0,-0.0088815949857234,60.0,10.820839881896973,-0.0,-7.094049436773275e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.575040166964754e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0001008301187539,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.447291136486456e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001008300387184,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004782920295838,285.1407165527344,294.1499938964844,293.75,291.880126953125,295.0357360839844,291.8475646972656,285.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231139325687309e-09,0.0010202347766608,-0.020615255460143,0.0,0.0,0.0,-0.0088933445513248,60.0,10.776978492736816,-0.0,-7.096868870348771e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.575040166964754e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0001008301187539,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.447291136486456e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001008300387184,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004782920295838,285.1407165527344,294.1499938964844,293.75,291.880126953125,295.0357360839844,291.8475646972656,285.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231139325687309e-09,0.0010202347766608,-0.020615255460143,0.0,0.0,0.0,-0.0088933445513248,60.0,10.776978492736816,-0.0,-7.096868870348771e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.577217133482918e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001008530380204,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.448984251823276e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001008529579848,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004784007905982,285.14373779296875,294.1499938964844,293.721923828125,291.8681030273437,295.01220703125,291.8148803710937,285.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204744758084,8.258213668455028e-09,0.0010204662103205,-0.0206861570477485,0.0,0.0,0.0,-0.0089067667722702,60.0,10.73725700378418,-0.0,-7.100090471112709e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.577217133482918e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001008530380204,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.448984251823276e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001008529579848,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004784007905982,285.14373779296875,294.1499938964844,293.721923828125,291.8681030273437,295.01220703125,291.8148803710937,285.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204744758084,8.258213668455028e-09,0.0010204662103205,-0.0206861570477485,0.0,0.0,0.0,-0.0089067667722702,60.0,10.73725700378418,-0.0,-7.100090471112709e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.57948577706702e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0001008769249892,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.450748671544716e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001008768522297,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0004785141500178,285.1468505859375,294.1499938964844,293.6943359375,291.8582763671875,294.98858642578125,291.783447265625,285.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600612193346,0.0,0.0,0.0,-0.0089207561686635,60.0,10.70164680480957,-0.0,-7.103449206624647e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.57948577706702e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0001008769249892,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.450748671544716e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001008768522297,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0004785141500178,285.1468505859375,294.1499938964844,293.6943359375,291.8582763671875,294.98858642578125,291.783447265625,285.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600612193346,0.0,0.0,0.0,-0.0089207561686635,60.0,10.70164680480957,-0.0,-7.103449206624647e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.580650657881053e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001008891849778,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.45165380067192e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001008891122182,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004785723285749,285.1484375,294.1499938964844,293.6807556152344,291.8541564941406,294.97674560546875,291.7681884765625,285.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839670673,8.300918175052631e-09,0.0010208314051851,-0.0207979939877986,0.0,0.0,0.0,-0.0089279366657137,60.0,10.685562133789062,-0.0,-7.1051729833016e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.581820631865412e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.00010090151045,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.452564022969455e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001009014304145,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0004786307981703,285.1500549316406,294.1499938964844,293.66729736328125,291.8505554199219,294.96490478515625,291.753173828125,285.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209642350673,8.315474531173095e-09,0.0010209558531641,-0.0208361130207777,0.0,0.0,0.0,-0.0089351534843444,60.0,10.67038345336914,-0.0,-7.10690599703412e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.58416349021718e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001009261759463,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.454385922756046e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001009261031867,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004787478246726,285.1533203125,294.1499938964844,293.6407470703125,291.84478759765625,294.941162109375,291.72369384765625,285.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021213363856,8.344619217837135e-09,0.0010212050983682,-0.0209124367684125,0.0,0.0,0.0,-0.0089496010914444,60.0,10.64235496520996,-0.0,-7.110376287755571e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.58416349021718e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001009261759463,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,7.454385922756046e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001009261031867,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004787478246726,285.1533203125,294.1499938964844,293.6407470703125,291.84478759765625,294.941162109375,291.72369384765625,285.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021213363856,8.344619217837135e-09,0.0010212050983682,-0.0209124367684125,0.0,0.0,0.0,-0.0089496010914444,60.0,10.64235496520996,-0.0,-7.110376287755571e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.586494707036763e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001009507250273,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.456198363797739e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001009506522677,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.000478864298202,285.1566467285156,294.1499938964844,293.61474609375,291.8408508300781,294.9173889160156,291.695068359375,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214614449068,8.373617355061924e-09,0.0010214530630037,-0.0209883768111467,0.0,0.0,0.0,-0.0089639769867062,60.0,10.618051528930664,-0.0,-7.113830235994102e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.586494707036763e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001009507250273,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.456198363797739e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001009506522677,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.000478864298202,285.1566467285156,294.1499938964844,293.61474609375,291.8408508300781,294.9173889160156,291.695068359375,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214614449068,8.373617355061924e-09,0.0010214530630037,-0.0209883768111467,0.0,0.0,0.0,-0.0089639769867062,60.0,10.618051528930664,-0.0,-7.113830235994102e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.58877135417424e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001009746920317,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.45796860428527e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001009746192721,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004789780359715,285.1600646972656,294.1499938964844,293.5892639160156,291.8386535644531,294.8935852050781,291.66717529296875,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217035887762,8.401934259438804e-09,0.0010216952068731,-0.0210625305771827,0.0,0.0,0.0,-0.0089780148118734,60.0,10.597185134887695,-0.0,-7.11720389290349e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.58877135417424e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001009746920317,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.45796860428527e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001009746192721,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004789780359715,285.1600646972656,294.1499938964844,293.5892639160156,291.8386535644531,294.8935852050781,291.66717529296875,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217035887762,8.401934259438804e-09,0.0010216952068731,-0.0210625305771827,0.0,0.0,0.0,-0.0089780148118734,60.0,10.597185134887695,-0.0,-7.11720389290349e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.590958507033064e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0001009977131616,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,7.459668995579705e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.000100997640402,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004790872626472,285.1635437011719,294.1499938964844,293.5643310546875,291.83807373046875,294.8697509765625,291.6399841308594,285.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.42913472354212e-09,0.0010219278046861,-0.0211337599903345,0.0,0.0,0.0,-0.0089914994314312,60.0,10.57949447631836,-0.0,-7.120444678321294e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.590958507033064e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0001009977131616,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,7.459668995579705e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.000100997640402,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0004790872626472,285.1635437011719,294.1499938964844,293.5643310546875,291.83807373046875,294.8697509765625,291.6399841308594,285.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.42913472354212e-09,0.0010219278046861,-0.0211337599903345,0.0,0.0,0.0,-0.0089914994314312,60.0,10.57949447631836,-0.0,-7.120444678321294e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.592005517333746e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001010087435133,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.460483902832493e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001010086707537,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004791395913343,285.16534423828125,294.1499938964844,293.55206298828125,291.8383483886719,294.8578186035156,291.6266784667969,285.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220475960522,8.442161636423862e-09,0.0010220390977337,-0.0211678761988878,0.0,0.0,0.0,-0.0089979572221636,60.0,10.5718994140625,-0.0,-7.121997214198927e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.593019058229402e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0001010194100672,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,7.461271889042109e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0001010193445836,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0004791902319993,285.1671142578125,294.1499938964844,293.5399169921875,291.8389892578125,294.84588623046875,291.613525390625,285.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221552802249,8.454765776377826e-09,0.0010221468983218,-0.0212008822709321,0.0,0.0,0.0,-0.0090042054653167,60.0,10.56497287750244,-0.0,-7.12350001208506e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.594934090273456e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001010395790217,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.462760549969971e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001010395062621,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.00047928589629,285.1707458496094,294.1499938964844,293.5160827636719,291.84130859375,294.822021484375,291.587646484375,285.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223591234534,8.478581392523665e-09,0.001022350625135,-0.0212632492184638,0.0,0.0,0.0,-0.0090160127729177,60.0,10.55282497406006,-0.0,-7.126338630314424e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.594934090273456e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001010395790217,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.462760549969971e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001010395062621,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.00047928589629,285.1707458496094,294.1499938964844,293.5160827636719,291.84130859375,294.822021484375,291.587646484375,285.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223591234534,8.478581392523665e-09,0.001022350625135,-0.0212632492184638,0.0,0.0,0.0,-0.0090160127729177,60.0,10.55282497406006,-0.0,-7.126338630314424e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.596661402611062e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001010577616398,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.46410369174555e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001010576888802,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004793721891473,285.1744689941406,294.1499938964844,293.4927673339844,291.8448791503906,294.79815673828125,291.5624084472656,285.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542710416,8.500053993998335e-09,0.0010225342120975,-0.0213194787502288,0.0,0.0,0.0,-0.009026656858623,60.0,10.543254852294922,-0.0,-7.128898715791365e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.596661402611062e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001010577616398,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.46410369174555e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001010576888802,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004793721891473,285.1744689941406,294.1499938964844,293.4927673339844,291.8448791503906,294.79815673828125,291.5624084472656,285.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542710416,8.500053993998335e-09,0.0010225342120975,-0.0213194787502288,0.0,0.0,0.0,-0.009026656858623,60.0,10.543254852294922,-0.0,-7.128898715791365e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.598184988135472e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001010738051263,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.465288217645139e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001010737323667,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0004794483247678,285.17822265625,294.1499938964844,293.4700012207031,291.849609375,294.7743225097656,291.53778076171875,285.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704760544,8.51899617515528e-09,0.0010226961458101,-0.021369082853198,0.0,0.0,0.0,-0.0090360473841428,60.0,10.535990715026855,-0.0,-7.131158241691082e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.598184988135472e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001010738051263,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.465288217645139e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001010737323667,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0004794483247678,285.17822265625,294.1499938964844,293.4700012207031,291.849609375,294.7743225097656,291.53778076171875,285.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704760544,8.51899617515528e-09,0.0010226961458101,-0.021369082853198,0.0,0.0,0.0,-0.0090360473841428,60.0,10.535990715026855,-0.0,-7.131158241691082e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.599480836186558e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001010874475468,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,7.466295937774703e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0001010873820632,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0004795130516868,285.1820678710937,294.1499938964844,293.44781494140625,291.8553771972656,294.7505187988281,291.5137634277344,285.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228424798697,8.535099738082863e-09,0.0010228338651359,-0.0214112531393766,0.0,0.0,0.0,-0.0090440306812524,60.0,10.53079319000244,-0.0,-7.133078838705843e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.599480836186558e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001010874475468,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,7.466295937774703e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0001010873820632,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0004795130516868,285.1820678710937,294.1499938964844,293.44781494140625,291.8553771972656,294.7505187988281,291.5137634277344,285.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228424798697,8.535099738082863e-09,0.0010228338651359,-0.0214112531393766,0.0,0.0,0.0,-0.0090440306812524,60.0,10.53079319000244,-0.0,-7.133078838705843e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.60003089858219e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001010932319331,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.466723036486655e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0001010931664495,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004795405257027,285.1840209960937,294.1499938964844,293.4369201660156,291.858642578125,294.7386169433594,291.50201416015625,285.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229006875306,8.541926277416678e-09,0.0010228921892121,-0.0214291289448738,0.0,0.0,0.0,-0.009047414176166,60.0,10.528985977172852,-0.0,-7.133893120681023e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.600520570529623e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0001010983905871,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,7.467104296665639e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0001010983251035,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0004795650020241,285.1860046386719,294.1499938964844,293.4261779785156,291.8620910644531,294.72674560546875,291.49041748046875,285.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229527251794,8.548011187770044e-09,0.001022944226861,-0.0214450657367706,0.0,0.0,0.0,-0.0090504316613078,60.0,10.527589797973633,-0.0,-7.134618584814234e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.601317287888378e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001011067797662,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.467723480658606e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001011067142826,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004796048160642,285.1899719238281,294.1499938964844,293.4051513671875,291.86962890625,294.7030029296875,291.46759033203125,285.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557893949046047e-09,0.0010230288607999,-0.021470945328474,0.0,0.0,0.0,-0.0090553313493728,60.0,10.52579402923584,-0.0,-7.135798085755597e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.601317287888378e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001011067797662,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.467723480658606e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001011067142826,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004796048160642,285.1899719238281,294.1499938964844,293.4051513671875,291.86962890625,294.7030029296875,291.46759033203125,285.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557893949046047e-09,0.0010230288607999,-0.021470945328474,0.0,0.0,0.0,-0.0090553313493728,60.0,10.52579402923584,-0.0,-7.135798085755597e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.601816418580712e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001011120257317,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,7.468111289199442e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.000101111967524,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0004796297580469,285.1940002441406,294.1499938964844,293.3846740722656,291.8778686523437,294.6793518066406,291.4454040527344,285.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564071229955061e-09,0.0010230815969407,-0.0214871205389499,0.0,0.0,0.0,-0.0090583935379982,60.0,10.525452613830566,-0.0,-7.136534918572579e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.601816418580712e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001011120257317,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,7.468111289199442e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.000101111967524,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0004796297580469,285.1940002441406,294.1499938964844,293.3846740722656,291.8778686523437,294.6793518066406,291.4454040527344,285.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564071229955061e-09,0.0010230815969407,-0.0214871205389499,0.0,0.0,0.0,-0.0090583935379982,60.0,10.525452613830566,-0.0,-7.136534918572579e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
