time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.602004865882918e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001011140120681,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.468257535947487e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001011139465845,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.000479639187688,285.1981201171875,294.1499938964844,293.36474609375,291.88671875,294.6557312011719,291.4237976074219,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231100022792,8.566376052954183e-09,0.0010231013875454,-0.0214931555092334,0.0,0.0,0.0,-0.0090595362707972,60.0,10.526305198669434,-0.0,-7.136809898611318e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.602004865882918e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001011140120681,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.468257535947487e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001011139465845,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.000479639187688,285.1981201171875,294.1499938964844,293.36474609375,291.88671875,294.6557312011719,291.4237976074219,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231100022792,8.566376052954183e-09,0.0010231013875454,-0.0214931555092334,0.0,0.0,0.0,-0.0090595362707972,60.0,10.526305198669434,-0.0,-7.136809898611318e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.60181132541038e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.000101111967524,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.468106196029112e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001011119093163,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004796295252162,285.2022705078125,294.1499938964844,293.345458984375,291.8960266113281,294.6322021484375,291.40283203125,285.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563924680515811e-09,0.0010230804327875,-0.0214867368340492,0.0,0.0,0.0,-0.0090583208948373,60.0,10.528106689453123,-0.0,-7.136517155004185e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.60181132541038e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.000101111967524,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.468106196029112e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001011119093163,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004796295252162,285.2022705078125,294.1499938964844,293.345458984375,291.8960266113281,294.6322021484375,291.40283203125,285.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563924680515811e-09,0.0010230804327875,-0.0214867368340492,0.0,0.0,0.0,-0.0090583208948373,60.0,10.528106689453123,-0.0,-7.136517155004185e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.601550118532032e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.000101109217212,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.467903196811676e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0001011091517284,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004796164867002,285.2043762207031,294.1499938964844,293.33599853515625,291.9008483886719,294.6204833984375,291.3926086425781,285.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230608750134,8.560649966682377e-09,0.0010230522602796,-0.0214781630784273,0.0,0.0,0.0,-0.0090566966682672,60.0,10.529329299926758,-0.0,-7.136126356499517e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.601189231034368e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0001011054118862,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,7.467621617252007e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0001011053464026,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0004795984423253,285.2065124511719,294.1499938964844,293.32672119140625,291.90576171875,294.6087646484375,291.38250732421875,285.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230221087113,8.556125585812424e-09,0.0010230136103928,-0.021466314792633,0.0,0.0,0.0,-0.0090544540435075,60.0,10.530686378479004,-0.0,-7.135587054563075e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.60016986937262e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001010946725727,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,7.466828537872061e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001010946143651,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0004795475397258,285.2107849121094,294.1499938964844,293.30859375,291.9157409667969,294.5854187011719,291.3627624511719,285.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229133768007,8.543389995452344e-09,0.0010229048784822,-0.0214329622685909,0.0,0.0,0.0,-0.0090481415390968,60.0,10.533635139465332,-0.0,-7.134067203651284e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.60016986937262e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001010946725727,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,7.466828537872061e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001010946143651,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0004795475397258,285.2107849121094,294.1499938964844,293.30859375,291.9157409667969,294.5854187011719,291.3627624511719,285.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229133768007,8.543389995452344e-09,0.0010229048784822,-0.0214329622685909,0.0,0.0,0.0,-0.0090481415390968,60.0,10.533635139465332,-0.0,-7.134067203651284e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.598654287401588e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001010787091217,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.465649832738563e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0001010786509141,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004794718406628,285.21514892578125,294.1499938964844,293.29107666015625,291.9259338378906,294.56219482421875,291.3436584472656,285.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227515595033,8.524464689685374e-09,0.0010227430611848,-0.0213834028691053,0.0,0.0,0.0,-0.0090387593954801,60.0,10.53681755065918,-0.0,-7.131809809379774e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.598654287401588e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001010787091217,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.465649832738563e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0001010786509141,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004794718406628,285.21514892578125,294.1499938964844,293.29107666015625,291.9259338378906,294.56219482421875,291.3436584472656,285.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227515595033,8.524464689685374e-09,0.0010227430611848,-0.0213834028691053,0.0,0.0,0.0,-0.0090387593954801,60.0,10.53681755065918,-0.0,-7.131809809379774e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.596704330760986e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001010581763694,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,7.464132795576006e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001010581181617,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0004793744592461,285.21954345703125,294.1499938964844,293.274169921875,291.9361572265625,294.5390625,291.3251647949219,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225435253232,8.500135706412948e-09,0.0010225350270047,-0.0213196948170661,0.0,0.0,0.0,-0.0090266987681388,60.0,10.54006576538086,-0.0,-7.128908663389667e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.596704330760986e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001010581763694,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,7.464132795576006e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001010581181617,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0004793744592461,285.21954345703125,294.1499938964844,293.274169921875,291.9361572265625,294.5390625,291.3251647949219,285.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225435253232,8.500135706412948e-09,0.0010225350270047,-0.0213196948170661,0.0,0.0,0.0,-0.0090266987681388,60.0,10.54006576538086,-0.0,-7.128908663389667e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.594298899173737e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001010328414849,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.462261419277638e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001010327832773,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.000479254318634,285.2239990234375,294.1499938964844,293.2578430175781,291.94635009765625,294.5160827636719,291.30731201171875,285.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222869459539,8.4701250457897e-09,0.0010222784476354,-0.0212411023676395,0.0,0.0,0.0,-0.0090118208900094,60.0,10.543137550354004,-0.0,-7.125330370172378e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.594298899173737e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001010328414849,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.462261419277638e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001010327832773,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.000479254318634,285.2239990234375,294.1499938964844,293.2578430175781,291.94635009765625,294.5160827636719,291.30731201171875,285.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222869459539,8.4701250457897e-09,0.0010222784476354,-0.0212411023676395,0.0,0.0,0.0,-0.0090118208900094,60.0,10.543137550354004,-0.0,-7.125330370172378e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.59292083280161e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001010183259495,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.461189670721069e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0001010182677418,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.000479185488075,285.22625732421875,294.1499938964844,293.2499389648437,291.9513854980469,294.504638671875,291.29864501953125,285.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452934352476404e-09,0.0010221312986686,-0.0211960859596729,0.0,0.0,0.0,-0.009003298357129,60.0,10.54455280303955,-0.0,-7.123281164922447e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.591451816959308e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001010028572636,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.460046617779881e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.000101002799056,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004791120882146,285.228515625,294.1499938964844,293.2421569824219,291.9563903808594,294.4932556152344,291.2901306152344,285.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219829855486,8.434611231677991e-09,0.0010219746036455,-0.0211481042206287,0.0,0.0,0.0,-0.0089942142367362,60.0,10.545862197875977,-0.0,-7.121097667095455e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.588264219928531e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001009692859952,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,7.457566971424967e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0001009692277875,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.000478952890262,285.23309326171875,294.1499938964844,293.2270812988281,291.9661865234375,294.4705505371094,291.27349853515625,285.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216432856395,8.394858141969053e-09,0.0010216349037364,-0.0210440009832382,0.0,0.0,0.0,-0.00897450838238,60.0,10.548089027404783,-0.0,-7.116360478676145e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.588264219928531e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001009692859952,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,7.457566971424967e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0001009692277875,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.000478952890262,285.23309326171875,294.1499938964844,293.2270812988281,291.9661865234375,294.4705505371094,291.27349853515625,285.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216432856395,8.394858141969053e-09,0.0010216349037364,-0.0210440009832382,0.0,0.0,0.0,-0.00897450838238,60.0,10.548089027404783,-0.0,-7.116360478676145e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.584680810803548e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.000100931545603,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.454779552062973e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001009314873954,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004787738726008,285.2377014160156,294.1499938964844,293.212646484375,291.9756164550781,294.447998046875,291.257568359375,285.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.3501721093171e-09,0.0010212527122348,-0.0209269784390926,0.0,0.0,0.0,-0.0089523550122976,60.0,10.549522399902344,-0.0,-7.111037803042566e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.584680810803548e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.000100931545603,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.454779552062973e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001009314873954,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004787738726008,285.2377014160156,294.1499938964844,293.212646484375,291.9756164550781,294.447998046875,291.257568359375,285.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.3501721093171e-09,0.0010212527122348,-0.0209269784390926,0.0,0.0,0.0,-0.0089523550122976,60.0,10.549522399902344,-0.0,-7.111037803042566e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.58080418058671e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0001008907202049,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.451763667631894e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001008906619972,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004785802448168,285.24237060546875,294.1499938964844,293.1988220214844,291.9845886230469,294.4256286621094,291.24224853515625,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301837439717019e-09,0.0010208394378423,-0.0208003986626863,0.0,0.0,0.0,-0.0089283939450979,60.0,10.550163269042969,-0.0,-7.105282406882908e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.58080418058671e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0001008907202049,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.451763667631894e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001008906619972,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004785802448168,285.24237060546875,294.1499938964844,293.1988220214844,291.9845886230469,294.4256286621094,291.24224853515625,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301837439717019e-09,0.0010208394378423,-0.0208003986626863,0.0,0.0,0.0,-0.0089283939450979,60.0,10.550163269042969,-0.0,-7.105282406882908e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.576652519172058e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001008469989756,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.44853459764272e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001008469480439,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004783729091286,285.2471008300781,294.1499938964844,293.1856689453125,291.9930114746094,294.4034118652344,291.2275695800781,286.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204050922766,8.250077954130575e-09,0.0010203968267887,-0.0206648521125316,0.0,0.0,0.0,-0.0089027341455221,60.0,10.54973602294922,-0.0,-7.099122001363868e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.576652519172058e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001008469989756,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.44853459764272e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001008469480439,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004783729091286,285.2471008300781,294.1499938964844,293.1856689453125,291.9930114746094,294.4034118652344,291.2275695800781,286.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204050922766,8.250077954130575e-09,0.0010203968267887,-0.0206648521125316,0.0,0.0,0.0,-0.0089027341455221,60.0,10.54973602294922,-0.0,-7.099122001363868e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.574482101015748e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001008241451927,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,7.446846575476229e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.000100824086985,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004782644973602,285.2494812011719,294.1499938964844,293.1793212890625,291.9969787597656,294.39239501953125,291.2204895019531,286.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201736586168,8.223017822217571e-09,0.0010201653931289,-0.020593985915184,0.0,0.0,0.0,-0.0088893193751573,60.0,10.54908275604248,-0.0,-7.095902532228139e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.572269482305272e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001008008403005,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.445125083904713e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001008007820928,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0004781539319083,285.2518615722656,294.1499938964844,293.1731262207031,292.0007629394531,294.38140869140625,291.21356201171875,286.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199376847594,8.195424783252747e-09,0.0010199294192716,-0.0205217245966196,0.0,0.0,0.0,-0.0088756401091814,60.0,10.548123359680176,-0.0,-7.092620535331663e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.567791857989504e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001007536920951,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.441642810590565e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0001007536338875,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.000477930298075,285.2566833496094,294.1499938964844,293.1612243652344,292.0077819824219,294.3595886230469,291.2001647949219,286.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101946038194,8.139609875001952e-09,0.0010194523492828,-0.0203755535185337,0.0,0.0,0.0,-0.0088479705154895,60.0,10.54532241821289,-0.0,-7.085983355636928e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.567791857989504e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001007536920951,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.441642810590565e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0001007536338875,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.000477930298075,285.2566833496094,294.1499938964844,293.1612243652344,292.0077819824219,294.3595886230469,291.2001647949219,286.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101946038194,8.139609875001952e-09,0.0010194523492828,-0.0203755535185337,0.0,0.0,0.0,-0.0088479705154895,60.0,10.54532241821289,-0.0,-7.085983355636928e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.563147614244372e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001007047758321,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.438029570039362e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0001007047249004,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0004776983114425,285.2615661621094,294.1499938964844,293.1499938964844,292.0138854980469,294.33795166015625,291.1873779296875,286.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189651511609,8.081706859286442e-09,0.0010189571185037,-0.0202239137142896,0.0,0.0,0.0,-0.0088192652910947,60.0,10.541046142578123,-0.0,-7.079101038698354e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.563147614244372e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001007047758321,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.438029570039362e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0001007047249004,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0004776983114425,285.2615661621094,294.1499938964844,293.1499938964844,292.0138854980469,294.33795166015625,291.1873779296875,286.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189651511609,8.081706859286442e-09,0.0010189571185037,-0.0202239137142896,0.0,0.0,0.0,-0.0088192652910947,60.0,10.541046142578123,-0.0,-7.079101038698354e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.558923920849338e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001006602979032,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,7.434744475176558e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001006602469715,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0004774873377755,285.2664794921875,294.1499938964844,293.1401672363281,292.01910400390625,294.3165283203125,291.17535400390625,286.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185148566961,8.02904853713926e-09,0.0010185068240389,-0.0200860071927309,0.0,0.0,0.0,-0.0087931603193283,60.0,10.5354585647583,-0.0,-7.072845420452722e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.558923920849338e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001006602979032,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,7.434744475176558e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001006602469715,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0004774873377755,285.2664794921875,294.1499938964844,293.1401672363281,292.01910400390625,294.3165283203125,291.17535400390625,286.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185148566961,8.02904853713926e-09,0.0010185068240389,-0.0200860071927309,0.0,0.0,0.0,-0.0087931603193283,60.0,10.5354585647583,-0.0,-7.072845420452722e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.555900032864884e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001006284510367,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.432392158079892e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.000100628400105,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0004773363179992,285.2714233398437,294.1499938964844,293.1323547363281,292.0234680175781,294.2953491210937,291.1644897460937,286.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181923862546,7.991340034152472e-09,0.0010181843535974,-0.0199872516095638,0.0,0.0,0.0,-0.0087744668126106,60.0,10.529105186462402,-0.0,-7.068367580131962e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.555900032864884e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001006284510367,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.432392158079892e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.000100628400105,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0004773363179992,285.2714233398437,294.1499938964844,293.1323547363281,292.0234680175781,294.2953491210937,291.1644897460937,286.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181923862546,7.991340034152472e-09,0.0010181843535974,-0.0199872516095638,0.0,0.0,0.0,-0.0087744668126106,60.0,10.529105186462402,-0.0,-7.068367580131962e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.554815187584607e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001006170277833,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.431548146996647e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001006169768515,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0004772821266669,285.27392578125,294.1499938964844,293.1291809082031,292.0253601074219,294.2848815917969,291.1596069335937,286.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180769022554,7.97781041228518e-09,0.0010180688695982,-0.0199518203735351,0.0,0.0,0.0,-0.0087677603587508,60.0,10.525708198547363,-0.0,-7.06676104300641e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.553936979500575e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0001006077727652,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.430864934576675e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0001006077218335,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004772382380906,285.27642822265625,294.1499938964844,293.1264343261719,292.0270690917969,294.2745056152344,291.155029296875,286.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179833043366,7.966844073337143e-09,0.0010179752716794,-0.0199231002479791,0.0,0.0,0.0,-0.0087623251602053,60.0,10.522214889526367,-0.0,-7.065459328714496e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.552734991302714e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0001005951198749,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,7.429929974023253e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001005950689432,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004771782259922,285.281494140625,294.1499938964844,293.12225341796875,292.0299072265625,294.25390625,291.146728515625,286.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178544325754,7.951843628006827e-09,0.0010178465163335,-0.0198838133364915,0.0,0.0,0.0,-0.0087548857554793,60.0,10.514975547790527,-0.0,-7.063678708618681e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.552734991302714e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0001005951198749,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,7.429929974023253e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001005950689432,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0004771782259922,285.281494140625,294.1499938964844,293.12225341796875,292.0299072265625,294.25390625,291.146728515625,286.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178544325754,7.951843628006827e-09,0.0010178465163335,-0.0198838133364915,0.0,0.0,0.0,-0.0087548857554793,60.0,10.514975547790527,-0.0,-7.063678708618681e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.552510891808196e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001005927479127,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.429754623444751e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001005927042569,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0004771670210175,285.2865600585937,294.1499938964844,293.11968994140625,292.0321044921875,294.233642578125,291.13995361328125,286.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178303346037,7.949013003383243e-09,0.0010178223019465,-0.0198764000087976,0.0,0.0,0.0,-0.0087534831836819,60.0,10.507261276245115,-0.0,-7.063342621904668e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
