time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.552510891808196e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001005927479127,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.429754623444751e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001005927042569,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0004771670210175,285.2865600585937,294.1499938964844,293.11968994140625,292.0321044921875,294.233642578125,291.13995361328125,286.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178303346037,7.949013003383243e-09,0.0010178223019465,-0.0198764000087976,0.0,0.0,0.0,-0.0087534831836819,60.0,10.507261276245115,-0.0,-7.063342621904668e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.552977280691266e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.00010059766646,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,7.430117693729699e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001005976155283,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0004771903331857,285.2917175292969,294.1499938964844,293.1185913085937,292.0336608886719,294.2137145996094,291.1345520019531,286.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178796947002,7.95479593307391e-09,0.0010178717784583,-0.019891545176506,0.0,0.0,0.0,-0.0087563497945666,60.0,10.499197959899902,-0.0,-7.064029006187411e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.552977280691266e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.00010059766646,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,7.430117693729699e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001005976155283,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0004771903331857,285.2917175292969,294.1499938964844,293.1185913085937,292.0336608886719,294.2137145996094,291.1345520019531,286.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178796947002,7.95479593307391e-09,0.0010178717784583,-0.019891545176506,0.0,0.0,0.0,-0.0087563497945666,60.0,10.499197959899902,-0.0,-7.064029006187411e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.554140706313774e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001006099118967,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.431022095261142e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.000100609860965,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0004772484535351,285.2969055175781,294.1499938964844,293.1187744140625,292.03466796875,294.19415283203125,291.1305847167969,286.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018003327772,7.969258142281888e-09,0.0010179954115301,-0.0199294202029705,0.0,0.0,0.0,-0.008763519115746,60.0,10.490723609924316,-0.0,-7.06574567743701e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.554140706313774e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001006099118967,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.431022095261142e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.000100609860965,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0004772484535351,285.2969055175781,294.1499938964844,293.1187744140625,292.03466796875,294.19415283203125,291.1305847167969,286.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018003327772,7.969258142281888e-09,0.0010179954115301,-0.0199294202029705,0.0,0.0,0.0,-0.008763519115746,60.0,10.490723609924316,-0.0,-7.06574567743701e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.554973803460598e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001006186867016,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.431670383084565e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001006186357699,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004772901011165,285.29949951171875,294.1499938964844,293.11932373046875,292.03497314453125,294.1845397949219,291.1291809082031,286.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180921526625,7.979625848975047e-09,0.0010180842364206,-0.0199565738439559,0.0,0.0,0.0,-0.0087686590850353,60.0,10.486326217651367,-0.0,-7.066976337455344e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.555917495163158e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001006286183837,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,7.432403799612075e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.000100628567452,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.000477337220218,285.3021240234375,294.1499938964844,293.1201477050781,292.0351257324219,294.17498779296875,291.1280822753906,286.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181926190853,7.991362238612965e-09,0.0010181847028434,-0.0199873093515634,0.0,0.0,0.0,-0.0087744779884815,60.0,10.48184585571289,-0.0,-7.06836971176017e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.558085002936424e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001006514430628,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.434089638991281e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001006513921311,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0004774455155711,285.3074035644531,294.1499938964844,293.1224975585937,292.0351257324219,294.1561584472656,291.12664794921875,286.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184231214225,8.018340658111356e-09,0.0010184150887653,-0.020057963207364,0.0,0.0,0.0,-0.0087878508493304,60.0,10.47265911102295,-0.0,-7.071573548955713e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.558085002936424e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001006514430628,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.434089638991281e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001006513921311,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0004774455155711,285.3074035644531,294.1499938964844,293.1224975585937,292.0351257324219,294.1561584472656,291.12664794921875,286.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184231214225,8.018340658111356e-09,0.0010184150887653,-0.020057963207364,0.0,0.0,0.0,-0.0087878508493304,60.0,10.47265911102295,-0.0,-7.071573548955713e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.56072108238004e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001006792008411,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.436139276251197e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001006791499094,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004775771813001,285.3127136230469,294.1499938964844,293.1257629394531,292.0346984863281,294.1377258300781,291.1264038085937,286.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187036823481,8.051153521648757e-09,0.0010186956496909,-0.020143898203969,0.0,0.0,0.0,-0.0088041182607412,60.0,10.463038444519045,-0.0,-7.075470875861356e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.56072108238004e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001006792008411,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.436139276251197e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001006791499094,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004775771813001,285.3127136230469,294.1499938964844,293.1257629394531,292.0346984863281,294.1377258300781,291.1264038085937,286.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187036823481,8.051153521648757e-09,0.0010186956496909,-0.020143898203969,0.0,0.0,0.0,-0.0088041182607412,60.0,10.463038444519045,-0.0,-7.075470875861356e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,9.5636751211714e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001007102982839,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.438436296069995e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0001007102546282,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004777247377205,285.31805419921875,294.1499938964844,293.1297302246094,292.0339050292969,294.11968994140625,291.1272277832031,286.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087923220045923e-09,0.0010190100874751,-0.020240195095539,0.0,0.0,0.0,-0.0088223461061716,60.0,10.453041076660156,-0.0,-7.079840003143546e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,9.5636751211714e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001007102982839,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.438436296069995e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0001007102546282,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004777247377205,285.31805419921875,294.1499938964844,293.1297302246094,292.0339050292969,294.11968994140625,291.1272277832031,286.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087923220045923e-09,0.0010190100874751,-0.020240195095539,0.0,0.0,0.0,-0.0088223461061716,60.0,10.453041076660156,-0.0,-7.079840003143546e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.56532676354982e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0001007276950986,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,7.43972123018466e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0001007276441669,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,0.0004778072761837,285.32086181640625,294.1499938964844,293.1320495605469,292.0333557128906,294.1105041503906,291.12811279296875,286.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191940236836,8.108489879532499e-09,0.0010191859910264,-0.0202940553426742,0.0,0.0,0.0,-0.0088325422257184,60.0,10.447662353515623,-0.0,-7.08228427015456e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.566862718202174e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001007438695523,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,7.440915942424908e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001007438258966,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004778839938808,285.3234558105469,294.1499938964844,293.13427734375,292.03277587890625,294.10205078125,291.1290283203125,286.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127615913622321e-09,0.0010193494381383,-0.0203441455960273,0.0,0.0,0.0,-0.0088420240208506,60.0,10.44266128540039,-0.0,-7.084557296366256e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.568529640091584e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001007614191621,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.442211790475994e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001007613682304,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0004779672599397,285.326171875,294.1499938964844,293.1367492675781,292.0321044921875,294.0934143066406,291.1303100585937,286.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195350041612,8.148364649684936e-09,0.0010195268550887,-0.0203984808176755,0.0,0.0,0.0,-0.0088523095473647,60.0,10.437297821044922,-0.0,-7.087024300744815e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.57021111389622e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0001007791288429,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,7.443520007655025e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001007790779112,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0004780512535944,285.32891845703125,294.1499938964844,293.1392822265625,292.0313720703125,294.0848693847656,291.1317749023437,286.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197141673415,8.169304344107786e-09,0.001019706018269,-0.0204533208161592,0.0,0.0,0.0,-0.0088626900687813,60.0,10.431855201721191,-0.0,-7.08951404249092e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.573593706591056e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001008147446555,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,7.446150266332552e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001008147009997,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0004782202595379,285.3343811035156,294.1499938964844,293.1445617675781,292.0297546386719,294.0680236816406,291.13507080078125,286.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020074239932,8.211422652948386e-09,0.0010200660908594,-0.0205636210739612,0.0,0.0,0.0,-0.0088835703209042,60.0,10.420759201049805,-0.0,-7.094523368778027e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.573593706591056e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001008147446555,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,7.446150266332552e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001008147009997,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0004782202595379,285.3343811035156,294.1499938964844,293.1445617675781,292.0297546386719,294.0680236816406,291.13507080078125,286.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020074239932,8.211422652948386e-09,0.0010200660908594,-0.0205636210739612,0.0,0.0,0.0,-0.0088835703209042,60.0,10.420759201049805,-0.0,-7.094523368778027e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,9.57696174737066e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001008502076729,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,7.448769611073658e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001008501640171,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0004783884796779,285.33990478515625,294.1499938964844,293.1499938964844,292.0279541015625,294.05157470703125,291.1389465332031,286.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204329155385,8.253350891607171e-09,0.0010204246500506,-0.0206734221428632,0.0,0.0,0.0,-0.0089043555781245,60.0,10.409226417541504,-0.0,-7.099511378783063e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,9.57696174737066e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001008502076729,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,7.448769611073658e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001008501640171,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0004783884796779,285.33990478515625,294.1499938964844,293.1499938964844,292.0279541015625,294.05157470703125,291.1389465332031,286.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204329155385,8.253350891607171e-09,0.0010204246500506,-0.0206734221428632,0.0,0.0,0.0,-0.0089043555781245,60.0,10.409226417541504,-0.0,-7.099511378783063e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,9.580212645232676e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001008844337775,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,7.451298006344587e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001008843973977,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0004785508790519,285.345458984375,294.1499938964844,293.1554260253906,292.0260009765625,294.0355224609375,291.1432189941406,286.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207790182903,8.293826958549744e-09,0.0010207707528024,-0.0207794234156608,0.0,0.0,0.0,-0.0089244218543171,60.0,10.397320747375488,-0.0,-7.104328858531518e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,9.580212645232676e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001008844337775,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,7.451298006344587e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001008843973977,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0004785508790519,285.345458984375,294.1499938964844,293.1554260253906,292.0260009765625,294.0355224609375,291.1432189941406,286.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207790182903,8.293826958549744e-09,0.0010207707528024,-0.0207794234156608,0.0,0.0,0.0,-0.0089244218543171,60.0,10.397320747375488,-0.0,-7.104328858531518e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.583239443600178e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0001009163097478,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,7.453651778632775e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.000100916266092,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0004787020734511,285.3510437011719,294.1499938964844,293.16070556640625,292.02398681640625,294.01983642578125,291.1477966308594,286.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211012559011,8.3315114807192e-09,0.0010210929904133,-0.0208781100809574,0.0,0.0,0.0,-0.0089431032538414,60.0,10.38502597808838,-0.0,-7.108815935907843e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.583239443600178e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0001009163097478,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,7.453651778632775e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.000100916266092,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0004787020734511,285.3510437011719,294.1499938964844,293.16070556640625,292.02398681640625,294.01983642578125,291.1477966308594,286.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211012559011,8.3315114807192e-09,0.0010210929904133,-0.0208781100809574,0.0,0.0,0.0,-0.0089431032538414,60.0,10.38502597808838,-0.0,-7.108815935907843e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,9.584637155057862e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.00010093102901,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,7.454738806700334e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001009309853543,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004787719226442,285.3538818359375,294.1499938964844,293.16326904296875,292.02294921875,294.0121765136719,291.150146484375,286.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212500346824,8.348917113210064e-09,0.0010212416527792,-0.0209236908704042,0.0,0.0,0.0,-0.0089517310261726,60.0,10.378717422485352,-0.0,-7.110888589068054e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.585956286173314e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001009449188131,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,7.455764716723934e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0001009448751574,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0004788378137163,285.356689453125,294.1499938964844,293.16571044921875,292.0219421386719,294.0046081542969,291.1524963378906,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213903151452,8.36533597947664e-09,0.0010213820496574,-0.020966688171029,0.0,0.0,0.0,-0.0089598707854747,60.0,10.372331619262695,-0.0,-7.112844002676867e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.588363900547849e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0001009702755254,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.457636820618063e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0001009702318697,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0004789580998476,285.36236572265625,294.1499938964844,293.1702575683594,292.0199279785156,293.9896240234375,291.1571655273437,286.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216468945145,8.39530933660626e-09,0.0010216385126113,-0.0210451819002628,0.0,0.0,0.0,-0.0089747309684753,60.0,10.359362602233888,-0.0,-7.11641447992406e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.588363900547849e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0001009702755254,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.457636820618063e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0001009702318697,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0004789580998476,285.36236572265625,294.1499938964844,293.1702575683594,292.0199279785156,293.9896240234375,291.1571655273437,286.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216468945145,8.39530933660626e-09,0.0010216385126113,-0.0210451819002628,0.0,0.0,0.0,-0.0089747309684753,60.0,10.359362602233888,-0.0,-7.11641447992406e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.590228728484362e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001009899060591,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,7.459087646566331e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001009898624033,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0004790512612089,285.3680725097656,294.1499938964844,293.1742553710937,292.0179748535156,293.9750061035156,291.1616516113281,286.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418516550534605e-09,0.0010218370007351,-0.0211059544235467,0.0,0.0,0.0,-0.0089862355962395,60.0,10.345962524414062,-0.0,-7.11917991225164e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.590228728484362e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001009899060591,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,7.459087646566331e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001009898624033,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0004790512612089,285.3680725097656,294.1499938964844,293.1742553710937,292.0179748535156,293.9750061035156,291.1616516113281,286.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418516550534605e-09,0.0010218370007351,-0.0211059544235467,0.0,0.0,0.0,-0.0089862355962395,60.0,10.345962524414062,-0.0,-7.11917991225164e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.59155076998286e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.00010100381769,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,7.460115011781454e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0001010037813102,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0004791172686964,285.3738098144531,294.1499938964844,293.177490234375,292.0161437988281,293.960693359375,291.16583251953125,286.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021986012347,8.434953180369575e-09,0.0010219775140285,-0.0211490001529455,0.0,0.0,0.0,-0.0089943837374448,60.0,10.332220077514648,-0.0,-7.121138168031393e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.59155076998286e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.00010100381769,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,7.460115011781454e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0001010037813102,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0004791172686964,285.3738098144531,294.1499938964844,293.177490234375,292.0161437988281,293.960693359375,291.16583251953125,286.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021986012347,8.434953180369575e-09,0.0010219775140285,-0.0211490001529455,0.0,0.0,0.0,-0.0089943837374448,60.0,10.332220077514648,-0.0,-7.121138168031393e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,9.591965499566868e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001010081905405,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,7.460437336703762e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0001010081541608,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0004791380197275,285.3772888183594,294.1499938964844,293.17901611328125,292.01513671875,293.9522705078125,291.1680908203125,286.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220300173386,8.440110832452774e-09,0.0010220216354355,-0.0211625061929225,0.0,0.0,0.0,-0.0089969411492347,60.0,10.323773384094238,-0.0,-7.121752787497827e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,9.592198330210522e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,0.0001010106425383,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,7.460618508048356e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001010105988825,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0004791496321558,285.37957763671875,294.1499938964844,293.17987060546875,292.0144958496094,293.9466857910156,291.1695251464844,286.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220548138022,8.442999188673639e-09,0.0010220463154837,-0.0211700685322284,0.0,0.0,0.0,-0.0089983725920319,60.0,10.318123817443848,-0.0,-7.12209740072467e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318786621094,0.0,0.0,9.592170681571588e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.000101010344224,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,7.460596680175513e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0001010103078442,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0004791482642758,285.38250732421875,294.1499938964844,293.1806945800781,292.0137634277344,293.9398193359375,291.1711120605469,286.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220516705885,8.4426412527705e-09,0.00102204317227,-0.0211691316217184,0.0,0.0,0.0,-0.0089981947094202,60.0,10.3109130859375,-0.0,-7.122054768160524e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.591985872248188e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001010084015433,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,7.460453343810514e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001010083651635,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0004791390383616,285.3854064941406,294.1499938964844,293.18121337890625,292.0130920410156,293.9330139160156,291.1724853515625,286.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220315307378,8.440327547987181e-09,0.0010220231488347,-0.0211630742996931,0.0,0.0,0.0,-0.0089970463886857,60.0,10.30363941192627,-0.0,-7.121779077579049e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.591168782208116e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001009997940855,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,7.459816697519273e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001009997504297,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0004790982056874,285.3912353515625,294.1499938964844,293.1814270019531,292.011962890625,293.9195251464844,291.17486572265625,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219446849077,8.430117048874308e-09,0.0010219363030046,-0.0211363341659307,0.0,0.0,0.0,-0.0089919874444603,60.0,10.288928031921388,-0.0,-7.120561917872692e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.591168782208116e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001009997940855,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,7.459816697519273e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001009997504297,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0004790982056874,285.3912353515625,294.1499938964844,293.1814270019531,292.011962890625,293.9195251464844,291.17486572265625,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219446849077,8.430117048874308e-09,0.0010219363030046,-0.0211363341659307,0.0,0.0,0.0,-0.0089919874444603,60.0,10.288928031921388,-0.0,-7.120561917872692e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
