time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,9.589291585143656e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001009800253086,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,7.458357140421867e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001009799816529,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004790044622495,285.3971252441406,294.1499938964844,293.1802978515625,292.0111694335937,293.90625,291.17626953125,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217444505542,8.406705553909433e-09,0.001021736068651,-0.0210750233381986,0.0,0.0,0.0,-0.0089803803712129,60.0,10.273831367492676,-0.0,-7.117772327092099e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,9.589291585143656e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001009800253086,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,7.458357140421867e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001009799816529,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004790044622495,285.3971252441406,294.1499938964844,293.1802978515625,292.0111694335937,293.90625,291.17626953125,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217444505542,8.406705553909433e-09,0.001021736068651,-0.0210750233381986,0.0,0.0,0.0,-0.0089803803712129,60.0,10.273831367492676,-0.0,-7.117772327092099e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.58641612669453e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.000100949742773,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,7.456119783455506e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001009496991173,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0004788608057424,285.40301513671875,294.1499938964844,293.177734375,292.0107421875,293.8931884765625,291.1766662597656,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214379290118,8.370852455641398e-09,0.0010214295471087,-0.0209811348468065,0.0,0.0,0.0,-0.0089626070111989,60.0,10.258431434631348,-0.0,-7.113501254707445e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.58641612669453e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.000100949742773,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,7.456119783455506e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001009496991173,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0004788608057424,285.40301513671875,294.1499938964844,293.177734375,292.0107421875,293.8931884765625,291.1766662597656,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214379290118,8.370852455641398e-09,0.0010214295471087,-0.0209811348468065,0.0,0.0,0.0,-0.0089626070111989,60.0,10.258431434631348,-0.0,-7.113501254707445e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.582438360666856e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.000100907855085,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,7.453026046277955e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0001009078187053,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0004786621429957,285.408935546875,294.1499938964844,293.1735534667969,292.0107727050781,293.8803100585937,291.17584228515625,286.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210139444097,8.321273448075317e-09,0.0010210056789219,-0.0208512973040342,0.0,0.0,0.0,-0.0089380284771323,60.0,10.242734909057615,-0.0,-7.107596644573277e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.582438360666856e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.000100907855085,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,7.453026046277955e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0001009078187053,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0004786621429957,285.408935546875,294.1499938964844,293.1735534667969,292.0107727050781,293.8803100585937,291.17584228515625,286.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210139444097,8.321273448075317e-09,0.0010210056789219,-0.0208512973040342,0.0,0.0,0.0,-0.0089380284771323,60.0,10.242734909057615,-0.0,-7.107596644573277e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,9.57986558205448e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0001008807594189,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,7.451025157934055e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001008807230391,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0004785336495842,285.41192626953125,294.1499938964844,293.1708374023437,292.0109558105469,293.8739318847656,291.1747741699219,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207396699115,8.289207542588883e-09,0.0010207314044237,-0.0207673255354166,0.0,0.0,0.0,-0.0089221326634287,60.0,10.234745025634766,-0.0,-7.103778898454038e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,9.577077435096726e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001008514009299,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,7.448856194969267e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.0001008513645501,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0004783943586517,285.4148864746094,294.1499938964844,293.16766357421875,292.0112609863281,293.8675537109375,291.17340087890625,286.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204418795183,8.254454009204437e-09,0.0010204336140304,-0.0206763129681348,0.0,0.0,0.0,-0.0089049004018306,60.0,10.226710319519045,-0.0,-7.09964282918918e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.570868132868782e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001007860118988,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,7.444026414304972e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0001007859755191,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0004780841991305,285.4208679199219,294.1499938964844,293.15985107421875,292.0122985839844,293.8548889160156,291.169921875,286.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197808733209,8.177067023495965e-09,0.0010197727242484,-0.0204736497253179,0.0,0.0,0.0,-0.0088665401563048,60.0,10.210516929626465,-0.0,-7.090437037504671e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.570868132868782e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001007860118988,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,7.444026414304972e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0001007859755191,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0004780841991305,285.4208679199219,294.1499938964844,293.15985107421875,292.0122985839844,293.8548889160156,291.169921875,286.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197808733209,8.177067023495965e-09,0.0010197727242484,-0.0204736497253179,0.0,0.0,0.0,-0.0088665401563048,60.0,10.210516929626465,-0.0,-7.090437037504671e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.563119238009676e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0001007044120342,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,7.437999738613144e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0001007043756544,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,0.0004776971472892,285.4268798828125,294.1499938964844,293.1499938964844,292.0138854980469,293.84228515625,291.1648254394531,286.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189550230279,8.080499824814069e-09,0.0010189468739554,-0.0202207528054714,0.0,0.0,0.0,-0.0088186673820018,60.0,10.193999290466309,-0.0,-7.078957509065732e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.563119238009676e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0001007044120342,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,7.437999738613144e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0001007043756544,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,0.0004776971472892,285.4268798828125,294.1499938964844,293.1499938964844,292.0138854980469,293.84228515625,291.1648254394531,286.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189550230279,8.080499824814069e-09,0.0010189468739554,-0.0202207528054714,0.0,0.0,0.0,-0.0088186673820018,60.0,10.193999290466309,-0.0,-7.078957509065732e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,9.554306598147376e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0001006115999189,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,7.431145058944821e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.000100611570815,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0004772569227498,285.4328918457031,294.1499938964844,293.1386413574219,292.01715087890625,293.8297119140625,291.1581726074219,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180157842114,7.970675675039729e-09,0.0010180078679695,-0.0199331324547529,0.0,0.0,0.0,-0.0087642231956124,60.0,10.178521156311035,-0.0,-7.065914076065384e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,9.554306598147376e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0001006115999189,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,7.431145058944821e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.000100611570815,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0004772569227498,285.4328918457031,294.1499938964844,293.1386413574219,292.01715087890625,293.8297119140625,291.1581726074219,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180157842114,7.970675675039729e-09,0.0010180078679695,-0.0199331324547529,0.0,0.0,0.0,-0.0087642231956124,60.0,10.178521156311035,-0.0,-7.065914076065384e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,9.547817899147049e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0001005432714009,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,7.426097727147862e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0001005432350211,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.00047693279339,285.43701171875,294.1499938964844,293.1304016113281,292.0208740234375,293.8211669921875,291.1527709960937,286.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173242771998,7.889816799888651e-09,0.0010173164773732,-0.0197213683277368,0.0,0.0,0.0,-0.0087241381406784,60.0,10.169788360595703,-0.0,-7.056318196418945e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.544763452140614e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0001005111116683,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,7.423722126986831e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0001005110752885,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,0.0004767802311107,285.43896484375,294.1499938964844,293.1263732910156,292.0230407714844,293.817138671875,291.15020751953125,286.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169988963752,7.851755690069241e-09,0.0010169909801334,-0.0196216870099306,0.0,0.0,0.0,-0.0087052695453166,60.0,10.165678977966309,-0.0,-7.051803407875924e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,9.539652819512412e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0001004572914098,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.419747271342203e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.00010045725503,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0004765249614138,285.4419860839844,294.1499938964844,293.11993408203125,292.02685546875,293.8108825683594,291.1456604003906,286.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164541890844,7.788067080127803e-09,0.0010164463892579,-0.0194548871368169,0.0,0.0,0.0,-0.008673695847392,60.0,10.160799026489258,-0.0,-7.044251759680267e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.534427954349668e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001004022633424,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,7.41568292141892e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0001004022342385,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0004762639582622,285.4450378417969,294.1499938964844,293.1132507324219,292.0312194824219,293.8045959472656,291.1408386230469,286.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158969089388,7.722956496536426e-09,0.0010158892255276,-0.0192843619734048,0.0,0.0,0.0,-0.0086414162069559,60.0,10.156577110290527,-0.0,-7.036536686655381e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,9.523687913315372e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001002891658572,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,7.407329394482076e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001002891367534,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0004757274873554,285.4511108398437,294.1499938964844,293.0993347167969,292.0414733886719,293.7920227050781,291.1307373046875,286.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147528955712,7.589123995899172e-09,0.0010147453285753,-0.0189338475465774,0.0,0.0,0.0,-0.008575071580708,60.0,10.149477005004885,-0.0,-7.02069016256246e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,9.523687913315372e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001002891658572,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,7.407329394482076e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001002891367534,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0004757274873554,285.4511108398437,294.1499938964844,293.0993347167969,292.0414733886719,293.7920227050781,291.1307373046875,286.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147528955712,7.589123995899172e-09,0.0010147453285753,-0.0189338475465774,0.0,0.0,0.0,-0.008575071580708,60.0,10.149477005004885,-0.0,-7.02069016256246e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.512238466413692e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001001685959636,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,7.398424349958077e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0001001685668597,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0004751555679831,285.45721435546875,294.1499938964844,293.0845947265625,292.05352783203125,293.7794494628906,291.11968994140625,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446451011361432e-09,0.0010135252960026,-0.0185601729899644,0.0,0.0,0.0,-0.0085043432191014,60.0,10.145414352416992,-0.0,-7.003816904216364e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.512238466413692e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001001685959636,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,7.398424349958077e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,0.0001001685668597,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0004751555679831,285.45721435546875,294.1499938964844,293.0845947265625,292.05352783203125,293.7794494628906,291.11968994140625,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446451011361432e-09,0.0010135252960026,-0.0185601729899644,0.0,0.0,0.0,-0.0085043432191014,60.0,10.145414352416992,-0.0,-7.003816904216364e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.500252053840086e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001000423726509,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,7.389101665467024e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001000423435471,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004745568148791,285.4633483886719,294.1499938964844,293.069091796875,292.0671691894531,293.7668151855469,291.1077575683594,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122554376721,7.297090931501771e-09,0.0010122482199221,-0.0181689746677875,0.0,0.0,0.0,-0.0084302984178066,60.0,10.143915176391602,-0.0,-6.986174838630177e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.500252053840086e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001000423726509,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,7.389101665467024e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001000423435471,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004745568148791,285.4633483886719,294.1499938964844,293.069091796875,292.0671691894531,293.7668151855469,291.1077575683594,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122554376721,7.297090931501771e-09,0.0010122482199221,-0.0181689746677875,0.0,0.0,0.0,-0.0084302984178066,60.0,10.143915176391602,-0.0,-6.986174838630177e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,9.487770876148716e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,9.991093975258992e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,7.37939408281818e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.991091064875944e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0004739333817269,285.469482421875,294.1499938964844,293.0528564453125,292.0820617675781,293.754150390625,291.0950622558594,286.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109253926202,7.1415673374986e-09,0.0010109182912856,-0.0177616234868764,0.0,0.0,0.0,-0.008353198878467,60.0,10.144569396972656,-0.0,-6.967827914650115e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,9.487770876148716e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,9.991093975258992e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,7.37939408281818e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.991091064875944e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0004739333817269,285.469482421875,294.1499938964844,293.0528564453125,292.0820617675781,293.754150390625,291.0950622558594,286.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109253926202,7.1415673374986e-09,0.0010109182912856,-0.0177616234868764,0.0,0.0,0.0,-0.008353198878467,60.0,10.144569396972656,-0.0,-6.967827914650115e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.481307643000036e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,9.984288044506684e-05,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,7.37436639610678e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.984284406527875e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0004736105329357,285.4725646972656,294.1499938964844,293.0444641113281,292.0899353027344,293.7477722167969,291.0883483886719,286.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010236563161,7.061028206578612e-09,0.0010102295782417,-0.0175506714731454,0.0,0.0,0.0,-0.0083132721483707,60.0,10.14577579498291,-0.0,-6.958336484785832e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,9.474769467487933e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,9.97740207822062e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,7.369281229330227e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.977399167837576e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0004732839297503,285.47564697265625,294.1499938964844,293.0359191894531,292.0980224609375,293.74139404296875,291.0814819335937,286.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095395846292,6.9795547119611e-09,0.0010095325997099,-0.0173372700810432,0.0,0.0,0.0,-0.0082728806883096,60.0,10.14730739593506,-0.0,-6.948742026224863e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.46150830714032e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,9.96343733277172e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,7.358966104220599e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,9.963434422388671e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0004726214974652,285.4818115234375,294.1499938964844,293.018310546875,292.1147766113281,293.72857666015625,291.0674743652344,286.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081266518682,6.8143100051543115e-09,0.0010081198997795,-0.0169044379144907,0.0,0.0,0.0,-0.0081909634172916,60.0,10.15095329284668,-0.0,-6.929301576974467e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.46150830714032e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,9.96343733277172e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,7.358966104220599e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,9.963434422388671e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0004726214974652,285.4818115234375,294.1499938964844,293.018310546875,292.1147766113281,293.72857666015625,291.0674743652344,286.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081266518682,6.8143100051543115e-09,0.0010081198997795,-0.0169044379144907,0.0,0.0,0.0,-0.0081909634172916,60.0,10.15095329284668,-0.0,-6.929301576974467e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.447822958463804e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.949025843525304e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,7.34832210582681e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.94902293314226e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0004719378775916,285.4880065917969,294.1499938964844,293.00006103515625,292.1320495605469,293.7156982421875,291.0528259277344,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668433547,6.643783301285566e-09,0.0010066617978736,-0.016457762569189,0.0,0.0,0.0,-0.0081064263358712,60.0,10.15563678741455,-0.0,-6.909267824539711e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.447822958463804e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.949025843525304e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,7.34832210582681e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.94902293314226e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0004719378775916,285.4880065917969,294.1499938964844,293.00006103515625,292.1320495605469,293.7156982421875,291.0528259277344,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668433547,6.643783301285566e-09,0.0010066617978736,-0.016457762569189,0.0,0.0,0.0,-0.0081064263358712,60.0,10.15563678741455,-0.0,-6.909267824539711e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.43382765399292e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,9.934288391377776e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,7.33743654564023e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.934285480994733e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0004712388035841,285.49420166015625,294.1499938964844,292.9812316894531,292.1496276855469,293.7027282714844,291.0376281738281,286.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051771532744,6.469401014896903e-09,0.0010051706340163,-0.0160009786486625,0.0,0.0,0.0,-0.0080199772492051,60.0,10.160950660705566,-0.0,-6.888812009719913e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.43382765399292e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,9.934288391377776e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,7.33743654564023e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.934285480994733e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0004712388035841,285.49420166015625,294.1499938964844,292.9812316894531,292.1496276855469,293.7027282714844,291.0376281738281,286.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051771532744,6.469401014896903e-09,0.0010051706340163,-0.0160009786486625,0.0,0.0,0.0,-0.0080199772492051,60.0,10.160950660705566,-0.0,-6.888812009719913e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.422994480701163e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.9228804174345e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,7.329010986723006e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,9.922876779455692e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0004706976760644,285.4989013671875,294.1499938964844,292.96649169921875,292.1630249023437,293.6928100585937,291.02569580078125,286.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040226625278,6.334414326403248e-09,0.0010040163761004,-0.015647379681468,0.0,0.0,0.0,-0.0079530589282512,60.0,10.165152549743652,-0.0,-6.872997460050101e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.419572597835212e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.919276635628194e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,7.326349441427737e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.919273725245148e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0004705267492681,285.5003967285156,294.1499938964844,292.9617919921875,292.167236328125,293.6896667480469,291.0219421386719,286.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036580497398,6.291774212741075e-09,0.0010036517633125,-0.0155356833711266,0.0,0.0,0.0,-0.0079319197684526,60.0,10.166479110717772,-0.0,-6.868005897331386e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.412339568370952e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.911660163197666e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,7.320723671000451e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.91165725281462e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0004701654543168,285.5035095214844,294.1499938964844,292.9518737792969,292.17596435546875,293.6830749511719,291.01385498046875,286.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002887263894,6.201650748494103e-09,0.0010028809774667,-0.0152996014803648,0.0,0.0,0.0,-0.0078872414305806,60.0,10.16915225982666,-0.0,-6.857462153675442e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,9.405074524693192e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,9.904008766170592e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,7.315072434721515e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,9.904005855787544e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.000469802529551,285.5066223144531,294.1499938964844,292.9418334960937,292.18463134765625,293.67645263671875,291.0057067871094,286.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021128691732,6.111122274887748e-09,0.0010021068155765,-0.0150624560192227,0.0,0.0,0.0,-0.007842362858355,60.0,10.171732902526855,-0.0,-6.846878619626295e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.39046949497424e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.88862884696573e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,7.303713209694251e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,9.888625936582685e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.000469072983833,285.51287841796875,294.1499938964844,292.9213562011719,292.2015686035156,293.6631774902344,290.9891662597656,286.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005567455664,5.9291402898509205e-09,0.001000550808385,-0.0145857324823737,0.0,0.0,0.0,-0.0077521465718746,60.0,10.176596641540527,-0.0,-6.825627707485182e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
