time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.39046949497424e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.88862884696573e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,7.303713209694251e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,9.888625936582685e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.000469072983833,285.51287841796875,294.1499938964844,292.9213562011719,292.2015686035156,293.6631774902344,290.9891662597656,286.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005567455664,5.9291402898509205e-09,0.001000550808385,-0.0145857324823737,0.0,0.0,0.0,-0.0077521465718746,60.0,10.176596641540527,-0.0,-6.825627707485182e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,9.375722584081814e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.87309977062978e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,7.292243390111253e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.873096860246731e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004683363658841,285.51910400390625,294.1499938964844,292.900390625,292.2178039550781,293.6497802734375,290.9722595214844,286.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989853715524,5.745392162026519e-09,0.0009989796672016,-0.0141043737530708,0.0,0.0,0.0,-0.0076610553078353,60.0,10.180414199829102,-0.0,-6.804204844002015e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,9.375722584081814e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.87309977062978e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,7.292243390111253e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.873096860246731e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004683363658841,285.51910400390625,294.1499938964844,292.900390625,292.2178039550781,293.6497802734375,290.9722595214844,286.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989853715524,5.745392162026519e-09,0.0009989796672016,-0.0141043737530708,0.0,0.0,0.0,-0.0076610553078353,60.0,10.180414199829102,-0.0,-6.804204844002015e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.360904368804768e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,9.8574957519304e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,7.280717545654625e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.857492841547356e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,0.0004675961681641,285.5253601074219,294.1499938964844,292.8789978027344,292.2331237792969,293.6362609863281,290.9550476074219,286.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974063141271,5.560758076228467e-09,0.000997400842607,-0.0136206829920411,0.0,0.0,0.0,-0.0075695239938795,60.0,10.182872772216797,-0.0,-6.782711636788008e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.360904368804768e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,9.8574957519304e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,7.280717545654625e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.857492841547356e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,0.0004675961681641,285.5253601074219,294.1499938964844,292.8789978027344,292.2331237792969,293.6362609863281,290.9550476074219,286.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974063141271,5.560758076228467e-09,0.000997400842607,-0.0136206829920411,0.0,0.0,0.0,-0.0075695239938795,60.0,10.182872772216797,-0.0,-6.782711636788008e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,9.34606432565488e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.841868450166658e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,7.269174966495484e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.841865539783612e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0004668548936024,285.5316162109375,294.1499938964844,292.857177734375,292.24725341796875,293.62261962890625,290.93756103515625,286.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375848655120308e-09,0.0009958195732906,-0.0131362630054354,0.0,0.0,0.0,-0.0074778562411665,60.0,10.183599472045898,-0.0,-6.761221271744945e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,9.34606432565488e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.841868450166658e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,7.269174966495484e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.841865539783612e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0004668548936024,285.5316162109375,294.1499938964844,292.857177734375,292.24725341796875,293.62261962890625,290.93756103515625,286.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375848655120308e-09,0.0009958195732906,-0.0131362630054354,0.0,0.0,0.0,-0.0074778562411665,60.0,10.183599472045898,-0.0,-6.761221271744945e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.33865667320788e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,9.83406716841273e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,7.263413863256574e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,9.834064258029684e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.000466484867502,285.5347595214844,294.1499938964844,292.8460998535156,292.2538146972656,293.61572265625,290.9286804199219,286.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950356325134,5.283547377388231e-09,0.0009950303938239,-0.012894450686872,0.0,0.0,0.0,-0.0074320985004305,60.0,10.18291187286377,-0.0,-6.750506287289681e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,9.331260662293062e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.826278983382508e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.257660763571039e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.826276072999462e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0004661153943743,285.53790283203125,294.1499938964844,292.8349609375,292.2599792480469,293.6087951660156,290.9197692871094,286.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942475007846,5.191390872738566e-09,0.0009942423785105,-0.0126530155539512,0.0,0.0,0.0,-0.0073864124715328,60.0,10.181714057922363,-0.0,-6.739816882372909e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.316505020251498e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,9.810740448301658e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,7.246184395626187e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.810737537918612e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.000465378339868,285.544189453125,294.1499938964844,292.8124084472656,292.27105712890625,293.5948791503906,290.90185546875,286.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926751954481,5.00753705168222e-09,0.0009926701895892,-0.0121713429689407,0.0,0.0,0.0,-0.0072952681221067,60.0,10.178159713745115,-0.0,-6.718516942783026e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.316505020251498e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,9.810740448301658e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,7.246184395626187e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.810737537918612e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.000465378339868,285.544189453125,294.1499938964844,292.8124084472656,292.27105712890625,293.5948791503906,290.90185546875,286.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926751954481,5.00753705168222e-09,0.0009926701895892,-0.0121713429689407,0.0,0.0,0.0,-0.0072952681221067,60.0,10.178159713745115,-0.0,-6.718516942783026e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,9.301873069489376e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.795332152862102e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.234803342726082e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,9.795329242479056e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0004646474553737,285.55047607421875,294.1499938964844,292.7895202636719,292.2802734375,293.5808410644531,290.8837890625,286.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911160450428,4.825223332005635e-09,0.0009911111555993,-0.0116936964914202,0.0,0.0,0.0,-0.0072048874571919,60.0,10.171568870544434,-0.0,-6.697428034385666e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,9.301873069489376e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.795332152862102e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.234803342726082e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,9.795329242479056e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0004646474553737,285.55047607421875,294.1499938964844,292.7895202636719,292.2802734375,293.5808410644531,290.8837890625,286.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911160450428,4.825223332005635e-09,0.0009911111555993,-0.0116936964914202,0.0,0.0,0.0,-0.0072048874571919,60.0,10.171568870544434,-0.0,-6.697428034385666e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.28739900700748e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.78009047685191e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,7.223545981105417e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.780087566468863e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0004639244580175,285.5567932128906,294.1499938964844,292.766357421875,292.287353515625,293.566650390625,290.8656311035156,286.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895736584439,4.644880036153154e-09,0.0009895690018311,-0.0112212048843503,0.0,0.0,0.0,-0.0071154832839965,60.0,10.161702156066896,-0.0,-6.67659989517233e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.28739900700748e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.78009047685191e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,7.223545981105417e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.780087566468863e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0004639244580175,285.5567932128906,294.1499938964844,292.766357421875,292.287353515625,293.566650390625,290.8656311035156,286.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895736584439,4.644880036153154e-09,0.0009895690018311,-0.0112212048843503,0.0,0.0,0.0,-0.0071154832839965,60.0,10.161702156066896,-0.0,-6.67659989517233e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,9.275406773667784e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,9.767461597220972e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,7.214218203444034e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,9.767458686837928e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0004633254138752,285.56207275390625,294.1499938964844,292.7467041015625,292.2915344238281,293.5546264648437,290.8503112792969,286.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882957674562,4.495455119268854e-09,0.000988291343674,-0.0108297122642397,0.0,0.0,0.0,-0.0070414068177342,60.0,10.150392532348633,-0.0,-6.659367102201942e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,9.273123578168452e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.765056893229485e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,7.212442142190412e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,9.76505398284644e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0004632113559637,285.5631103515625,294.1499938964844,292.742919921875,292.2921142578125,293.5523376464844,290.8473815917969,286.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880524594336,4.46700365586139e-09,0.0009880480356514,-0.0107551692053675,0.0,0.0,0.0,-0.0070273019373416,60.0,10.148237228393556,-0.0,-6.656087947476409e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.266101551475003e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.75766233750619e-05,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,7.206980808405206e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.757660154718906e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.000462860596599,285.5662536621094,294.1499938964844,292.73114013671875,292.2935485839844,293.54510498046875,290.8382568359375,286.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.379514084718039e-09,0.0009872999507933,-0.0105259437114,0.0,0.0,0.0,-0.0069839302450418,60.0,10.139538764953612,-0.0,-6.646011030397858e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,9.259129001293331e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,9.750319441081956e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,7.201557309599593e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,9.750317258294672e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0004625123110599,285.5694274902344,294.1499938964844,292.7192687988281,292.2943115234375,293.537841796875,290.8291015625,286.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986561528407,4.292632471702973e-09,0.0009865572210401,-0.0102983098477125,0.0,0.0,0.0,-0.0069408603012561,60.0,10.12997055053711,-0.0,-6.636011562477506e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.245316323358566e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.735774074215442e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,7.190814358182251e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.735771891428158e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0004618223465513,285.57574462890625,294.1499938964844,292.6954345703125,292.2937316894531,293.5232238769531,290.8108215332031,286.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850893402472,4.12052791887163e-09,0.0009850852657109,-0.0098473839461803,0.0,0.0,0.0,-0.0068555390462279,60.0,10.10887050628662,-0.0,-6.61622578945753e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.245316323358566e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.735774074215442e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,7.190814358182251e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.735771891428158e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0004618223465513,285.57574462890625,294.1499938964844,292.6954345703125,292.2937316894531,293.5232238769531,290.8108215332031,286.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850893402472,4.12052791887163e-09,0.0009850852657109,-0.0098473839461803,0.0,0.0,0.0,-0.0068555390462279,60.0,10.10887050628662,-0.0,-6.61622578945753e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.23185798455961e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,9.721602691570296e-05,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,7.180347165558487e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,9.721599781187253e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004611501062754,285.5820617675781,294.1499938964844,292.6714172363281,292.2901611328125,293.50848388671875,290.7926025390625,286.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836553363129,3.952845162302765e-09,0.000983651378192,-0.0094080371782183,0.0,0.0,0.0,-0.0067724110558629,60.0,10.0826416015625,-0.0,-6.596975765660319e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.23185798455961e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,9.721602691570296e-05,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,7.180347165558487e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,9.721599781187253e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0004611501062754,285.5820617675781,294.1499938964844,292.6714172363281,292.2901611328125,293.50848388671875,290.7926025390625,286.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836553363129,3.952845162302765e-09,0.000983651378192,-0.0094080371782183,0.0,0.0,0.0,-0.0067724110558629,60.0,10.0826416015625,-0.0,-6.596975765660319e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.218737977789716e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,9.707786375656724e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,7.170141907408834e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.707783465273678e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0004604947171173,285.5884094238281,294.1499938964844,292.64727783203125,292.2833251953125,293.4935913085937,290.7744445800781,286.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822571882978,3.789370595086439e-09,0.0009822534630075,-0.0089797116816043,0.0,0.0,0.0,-0.0066913696937263,60.0,10.051346778869627,-0.0,-6.578236622090118e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.218737977789716e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,9.707786375656724e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,7.170141907408834e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.707783465273678e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0004604947171173,285.5884094238281,294.1499938964844,292.64727783203125,292.2833251953125,293.4935913085937,290.7744445800781,286.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822571882978,3.789370595086439e-09,0.0009822534630075,-0.0089797116816043,0.0,0.0,0.0,-0.0066913696937263,60.0,10.051346778869627,-0.0,-6.578236622090118e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.205985406879336e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.694356413092464e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,7.160223321989179e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.69435423030518e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0004598576924763,285.5947570800781,294.1499938964844,292.6230163574219,292.2730407714844,293.4785461425781,290.75640869140625,286.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808982722461,3.6304710349099878e-09,0.0009808946633711,-0.0085633667185902,0.0,0.0,0.0,-0.0066125961020588,60.0,10.014671325683594,-0.0,-6.560047438597394e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.205985406879336e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.694356413092464e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,7.160223321989179e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.69435423030518e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0004598576924763,285.5947570800781,294.1499938964844,292.6230163574219,292.2730407714844,293.4785461425781,290.75640869140625,286.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808982722461,3.6304710349099878e-09,0.0009808946633711,-0.0085633667185902,0.0,0.0,0.0,-0.0066125961020588,60.0,10.014671325683594,-0.0,-6.560047438597394e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,9.19980084290728e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,9.68784443102777e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,7.155413186410442e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,9.687841520644724e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004595487844198,285.5979309082031,294.1499938964844,292.6108703613281,292.2665100097656,293.4709777832031,290.7474670410156,286.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802394779399,3.553417338153508e-09,0.0009802359854802,-0.0083614718168973,0.0,0.0,0.0,-0.0065743983723223,60.0,9.993490219116213,-0.0,-6.551235998131233e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,9.193568985210732e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,9.681281517259777e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,7.150565943447873e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.681279334472492e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0004592374898493,285.6011047363281,294.1499938964844,292.59869384765625,292.2590637207031,293.4634094238281,290.7384948730469,286.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795750956982,3.47576767367741e-09,0.0009795716032385,-0.0081580141559243,0.0,0.0,0.0,-0.0065359021537005,60.0,9.973106384277344,-0.0,-6.542362740447062e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,9.18162113521248e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.668699203757568e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,7.141272362787277e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,9.668697020970284e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0004586406575981,285.60748291015625,294.1499938964844,292.5743408203125,292.2411804199219,293.4481506347656,290.7206726074219,286.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783018613234,3.326893427413324e-09,0.000978298485279,-0.0077679310925304,0.0,0.0,0.0,-0.0064620985649526,60.0,9.926549911499023,-0.0,-6.525366558207679e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,9.18162113521248e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.668699203757568e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,7.141272362787277e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,9.668697020970284e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0004586406575981,285.60748291015625,294.1499938964844,292.5743408203125,292.2411804199219,293.4481506347656,290.7206726074219,286.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783018613234,3.326893427413324e-09,0.000978298485279,-0.0077679310925304,0.0,0.0,0.0,-0.0064620985649526,60.0,9.926549911499023,-0.0,-6.525366558207679e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.170090197585524e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.65655708569102e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.132304017432034e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,9.656554902903736e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0004580646927934,285.61383056640625,294.1499938964844,292.54998779296875,292.2191772460937,293.43280029296875,290.7030639648437,286.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770730976015,3.183224794867101e-09,0.0009770699543878,-0.0073914839886128,0.0,0.0,0.0,-0.0063908752053976,60.0,9.87230396270752,-0.0,-6.508986416520203e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.170090197585524e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.65655708569102e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.132304017432034e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,9.656554902903736e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0004580646927934,285.61383056640625,294.1499938964844,292.54998779296875,292.2191772460937,293.43280029296875,290.7030639648437,286.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770730976015,3.183224794867101e-09,0.0009770699543878,-0.0073914839886128,0.0,0.0,0.0,-0.0063908752053976,60.0,9.87230396270752,-0.0,-6.508986416520203e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.15858763619326e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.644443343859166e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,7.123357499949634e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,9.644441161071882e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0004574900958687,285.6202087402344,294.1499938964844,292.5240173339844,292.19342041015625,293.417236328125,290.68560791015625,286.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474188856,3.0398983330570672e-09,0.0009758443920873,-0.0070159309543669,0.0,0.0,0.0,-0.0063198222778737,60.0,9.811236381530762,-0.0,-6.492665249879792e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.15858763619326e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.644443343859166e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,7.123357499949634e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,9.644441161071882e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0004574900958687,285.6202087402344,294.1499938964844,292.5240173339844,292.19342041015625,293.417236328125,290.68560791015625,286.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474188856,3.0398983330570672e-09,0.0009758443920873,-0.0070159309543669,0.0,0.0,0.0,-0.0063198222778737,60.0,9.811236381530762,-0.0,-6.492665249879792e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.147656965069471e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.632932778913528e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,7.114855543477461e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.632930596126243e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0004569440789055,285.6260986328125,294.1499938964844,292.4973449707031,292.1669921875,293.4027709960937,290.66949462890625,286.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746826835907,2.903705720314064e-09,0.0009746797732077,-0.0066590677015483,0.0,0.0,0.0,-0.0062523055821657,60.0,9.749581336975098,-0.0,-6.477174707697486e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,9.146692900685592e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,9.631917782826348e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,7.1141061198432e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.631915600039064e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0004568959411699,285.6265869140625,294.1499938964844,292.49493408203125,292.1645812988281,293.4014892578125,290.6681213378906,286.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745799470692,2.89169488354446e-09,0.0009745770366862,-0.0066275955177843,0.0,0.0,0.0,-0.0062463511712849,60.0,9.74399471282959,-0.0,-6.475809755102091e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,9.140634938376024e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,9.625538950785996e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,7.109394209692255e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.62553676799871e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0004565933486446,285.6297912597656,294.1499938964844,292.4792785644531,292.1490783691406,293.3935546875,290.6593322753906,286.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739344241097,2.8162174814383434e-09,0.000973931630142,-0.0064298217184841,0.0,0.0,0.0,-0.0062089338898658,60.0,9.708593368530272,-0.0,-6.467234214824202e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.134515130426736e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,9.619094635127112e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,7.104634278221056e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,9.619092452339828e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0004562876420095,285.63299560546875,294.1499938964844,292.4629821777344,292.1329040527344,293.3855285644531,290.6505126953125,286.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823236845,2.739967808196297e-09,0.0009732795879244,-0.0062300241552293,0.0,0.0,0.0,-0.0061711333692073,60.0,9.671737670898438,-0.0,-6.458576962131701e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
