time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,9.12215473363176e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.606077946955338e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,7.095020555425435e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,9.606075764168054e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0004556702042464,285.6393737792969,294.1499938964844,292.4284362792969,292.0986328125,293.3692626953125,290.6328125,286.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719652007333,2.5859556718188514e-09,0.0009719625813886,-0.005826462060213,0.0,0.0,0.0,-0.0060947826132178,60.0,9.594168663024902,-0.0,-6.441107558430303e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,9.12215473363176e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.606077946955338e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,7.095020555425435e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,9.606075764168054e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0004556702042464,285.6393737792969,294.1499938964844,292.4284362792969,292.0986328125,293.3692626953125,290.6328125,286.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719652007333,2.5859556718188514e-09,0.0009719625813886,-0.005826462060213,0.0,0.0,0.0,-0.0060947826132178,60.0,9.594168663024902,-0.0,-6.441107558430303e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.109723032452166e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,9.5929870440159e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,7.085351535351947e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.592984861228616e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0004550492449197,285.6457824707031,294.1499938964844,292.3915405273437,292.06207275390625,293.35272216796875,290.61505126953125,286.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.4310673474303712e-09,0.0009706381242722,-0.0054206019267439,0.0,0.0,0.0,-0.0060179978609085,60.0,9.512359619140623,-0.0,-6.423562837198915e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,9.109723032452166e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,9.5929870440159e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,7.085351535351947e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.592984861228616e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0004550492449197,285.6457824707031,294.1499938964844,292.3915405273437,292.06207275390625,293.35272216796875,290.61505126953125,286.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.4310673474303712e-09,0.0009706381242722,-0.0054206019267439,0.0,0.0,0.0,-0.0060179978609085,60.0,9.512359619140623,-0.0,-6.423562837198915e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.097324800677598e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,9.579931065673009e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,7.075707981130108e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.579928882885724e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0004544299445115,285.65216064453125,294.1499938964844,292.3525695800781,292.0234375,293.3358154296875,290.5973205566406,286.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693193715065,2.276590471694817e-09,0.0009693171014077,-0.0050158160738646,0.0,0.0,0.0,-0.0059414166025817,60.0,9.426382064819336,-0.0,-6.406088459698367e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.097324800677598e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,9.579931065673009e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,7.075707981130108e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.579928882885724e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0004544299445115,285.65216064453125,294.1499938964844,292.3525695800781,292.0234375,293.3358154296875,290.5973205566406,286.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693193715065,2.276590471694817e-09,0.0009693171014077,-0.0050158160738646,0.0,0.0,0.0,-0.0059414166025817,60.0,9.426382064819336,-0.0,-6.406088459698367e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,9.08507063286379e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.567026427248491e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,7.06617720425129e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.567024244461209e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0004538178036455,285.6585693359375,294.1499938964844,292.311767578125,291.9829406738281,293.3185119628906,290.57977294921875,286.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680135990493,2.1239092706792917e-09,0.0009680115035735,-0.0046157343313097,0.0,0.0,0.0,-0.0058657256886363,60.0,9.336867332458496,-0.0,-6.388840745330526e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,9.08507063286379e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.567026427248491e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,7.06617720425129e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.567024244461209e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0004538178036455,285.6585693359375,294.1499938964844,292.311767578125,291.9829406738281,293.3185119628906,290.57977294921875,286.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680135990493,2.1239092706792917e-09,0.0009680115035735,-0.0046157343313097,0.0,0.0,0.0,-0.0058657256886363,60.0,9.336867332458496,-0.0,-6.388840745330526e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,9.079021401703358e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,9.560655598761514e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,7.061471842462197e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.56065341597423e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0004535156185738,285.6617736816406,294.1499938964844,292.2907409667969,291.9621276855469,293.3097229003906,290.5711364746094,286.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673689492046,2.048532454779206e-09,0.0009673669119365,-0.0044182175770401,0.0,0.0,0.0,-0.0058283577673137,60.0,9.290977478027344,-0.0,-6.380334127698006e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,9.073044202523306e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,9.554361895425244e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,7.056822505546734e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.55435971263796e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.000453217071481,285.6649780273437,294.1499938964844,292.2693786621094,291.94091796875,293.3008117675781,290.5625915527344,286.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667320409789,1.9740624690456343e-09,0.0009667300619184,-0.004223077557981,0.0,0.0,0.0,-0.0057914396747946,60.0,9.244450569152832,-0.0,-6.371935512561322e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.061371383722872e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,9.542069892631844e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,7.047743565635756e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.54206770984456e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0004526339762378,285.6714172363281,294.1499938964844,292.22564697265625,291.8975524902344,293.2826538085937,290.5459899902344,286.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654882014729,1.828623363842041e-09,0.0009654863388277,-0.0038419680204242,0.0,0.0,0.0,-0.0057193390093743,60.0,9.149701118469238,-0.0,-6.355549686531958e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.061371383722872e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,9.542069892631844e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,7.047743565635756e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.54206770984456e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0004526339762378,285.6714172363281,294.1499938964844,292.22564697265625,291.8975524902344,293.2826538085937,290.5459899902344,286.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654882014729,1.828623363842041e-09,0.0009654863388277,-0.0038419680204242,0.0,0.0,0.0,-0.0057193390093743,60.0,9.149701118469238,-0.0,-6.355549686531958e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,9.050092921825126e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.53019261942245e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.038970943540335e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.530190436635166e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0004520705842878,285.6778259277344,294.1499938964844,292.18084716796875,291.8531494140625,293.2640686035156,290.5302124023437,286.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642862714827,1.688094775076365e-09,0.0009642845834605,-0.0034737249370664,0.0,0.0,0.0,-0.0056496723555028,60.0,9.053145408630373,-0.0,-6.339736557947617e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,9.050092921825126e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.53019261942245e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.038970943540335e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.530190436635166e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0004520705842878,285.6778259277344,294.1499938964844,292.18084716796875,291.8531494140625,293.2640686035156,290.5302124023437,286.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642862714827,1.688094775076365e-09,0.0009642845834605,-0.0034737249370664,0.0,0.0,0.0,-0.0056496723555028,60.0,9.053145408630373,-0.0,-6.339736557947617e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.039305587066336e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.518832666799426e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,7.03058103681542e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.518830484012142e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0004515317268669,285.68426513671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2449951171875,290.5154724121094,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631368448026,1.5536895103807071e-09,0.0009631352731958,-0.0031215264461934,0.0,0.0,0.0,-0.0055830418132245,60.0,8.955284118652344,-0.0,-6.32463041938536e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.039305587066336e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.518832666799426e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,7.03058103681542e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.518830484012142e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0004515317268669,285.68426513671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2449951171875,290.5154724121094,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631368448026,1.5536895103807071e-09,0.0009631352731958,-0.0031215264461934,0.0,0.0,0.0,-0.0055830418132245,60.0,8.955284118652344,-0.0,-6.32463041938536e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,9.029039210872725e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.508022048976272e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,7.022596400929615e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,9.508019866188988e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0004510189464781,285.690673828125,294.1499938964844,292.08905029296875,291.7621154785156,293.2254638671875,290.5019836425781,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620428900234,1.425781381847457e-09,0.0009620414348319,-0.0027863518334925,0.0,0.0,0.0,-0.0055196322500705,60.0,8.856609344482422,-0.0,-6.310271771781117e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,9.029039210872725e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.508022048976272e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,7.022596400929615e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,9.508019866188988e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0004510189464781,285.690673828125,294.1499938964844,292.08905029296875,291.7621154785156,293.2254638671875,290.5019836425781,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620428900234,1.425781381847457e-09,0.0009620414348319,-0.0027863518334925,0.0,0.0,0.0,-0.0055196322500705,60.0,8.856609344482422,-0.0,-6.310271771781117e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,9.024154132930562e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,9.502877219347285e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,7.018796168267727e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.50287503656e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0004507749108597,285.69390869140625,294.1499938964844,292.0657958984375,291.73907470703125,293.2156066894531,290.4955444335937,286.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615222807042,1.364909740786402e-09,0.0009615208837203,-0.0026268414221704,0.0,0.0,0.0,-0.0054894550703465,60.0,8.807160377502441,-0.0,-6.3034441666332e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.01952589629218e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.498003782937305e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,7.01519675203599e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,9.49800232774578e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0004505437391344,285.6971130371094,294.1499938964844,292.04254150390625,291.71600341796875,293.2054443359375,290.4901123046875,286.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610292618162,1.307249641868679e-09,0.0009610279812477,-0.0024757464416325,0.0,0.0,0.0,-0.0054608709178864,60.0,8.757695198059082,-0.0,-6.296980359365989e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.011106885736808e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.48913730098866e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,7.008648390183225e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.489135845797136e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0004501231596805,285.7077331542969,294.1499938964844,291.9959716796875,291.6698303222656,293.18609619140625,290.4805908203125,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009449561475776,1.1871428284848662e-09,0.0009449549834243,-0.002176058711484,0.0,0.0,0.0,-0.005325699225068,60.0,8.584111213684082,-0.0,-6.285227982516517e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.011106885736808e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.48913730098866e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,7.008648390183225e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.489135845797136e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0004501231596805,285.7077331542969,294.1499938964844,291.9959716796875,291.6698303222656,293.18609619140625,290.4805908203125,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009449561475776,1.1871428284848662e-09,0.0009449549834243,-0.002176058711484,0.0,0.0,0.0,-0.005325699225068,60.0,8.584111213684082,-0.0,-6.285227982516517e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.004569437820464e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,9.48225351748988e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,7.003563951002434e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.482252062298356e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0004497966438066,285.72247314453125,294.1499938964844,291.9496154785156,291.62384033203125,293.1664123535156,290.4711303710937,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009008526685647,1.062214871616618e-09,0.0009008516208268,-0.0018917262786999,0.0,0.0,0.0,-0.0050474475137889,60.0,8.288187980651855,-0.0,-6.276111008673979e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.004569437820464e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,9.48225351748988e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,7.003563951002434e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.482252062298356e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0004497966438066,285.72247314453125,294.1499938964844,291.9496154785156,291.62384033203125,293.1664123535156,290.4711303710937,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009008526685647,1.062214871616618e-09,0.0009008516208268,-0.0018917262786999,0.0,0.0,0.0,-0.0050474475137889,60.0,8.288187980651855,-0.0,-6.276111008673979e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,9.004819730762392e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.482516907155514e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,7.003758219070733e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.482515451963992e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0004498091293498,285.79498291015625,294.1499938964844,291.9036865234375,291.57830810546875,293.1537170410156,290.4617919921875,286.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007087257108651,8.728598954732543e-10,0.0007087248377501,-0.0015860369894653,0.0,0.0,0.0,-0.0039959806017577,60.0,6.460484504699707,-0.0,-6.276458464071767e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,9.004819730762392e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.482516907155514e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,7.003758219070733e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,9.482515451963992e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0004498091293498,285.79498291015625,294.1499938964844,291.9036865234375,291.57830810546875,293.1537170410156,290.4617919921875,286.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007087257108651,8.728598954732543e-10,0.0007087248377501,-0.0015860369894653,0.0,0.0,0.0,-0.0039959806017577,60.0,6.460484504699707,-0.0,-6.276458464071767e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.002328442875296e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,9.47989319683984e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.001820631558076e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,9.479891741648316e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0004496846813708,285.8273620605469,294.1499938964844,291.85845947265625,291.5334777832031,293.1360168457031,290.45086669921875,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006002859445288,7.334642893042083e-10,0.0006002851878292,-0.0013280039420351,0.0,0.0,0.0,-0.0033877950627356,60.0,6.053082466125488,-0.0,-6.272984620636636e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.002328442875296e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,9.47989319683984e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.001820631558076e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,9.479891741648316e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0004496846813708,285.8273620605469,294.1499938964844,291.85845947265625,291.5334777832031,293.1360168457031,290.45086669921875,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006002859445288,7.334642893042083e-10,0.0006002851878292,-0.0013280039420351,0.0,0.0,0.0,-0.0033877950627356,60.0,6.053082466125488,-0.0,-6.272984620636636e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,2.9710407034144737e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,3.128651587758213e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,2.3108124878490344e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,3.128650860162452e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0001484095409978,285.8618469238281,294.1499938964844,291.8362121582031,291.5113830566406,293.1099548339844,290.4374694824219,286.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006337435333989,7.13627767989777e-10,0.000633742834907,-0.0012423960724845,0.0,0.0,0.0,-0.003521243808791,60.0,5.911229610443115,-0.0,-6.832532317702089e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,9.015639079734684e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,9.493909601587802e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,7.012172864051536e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,9.49390814639628e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0004503495583776,285.9466552734375,294.1499938964844,291.814208984375,291.4895935058594,293.01092529296875,290.3905029296875,286.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000105748848,4.0253542166190925e-10,0.0001057484478224,-0.0009525237255729,0.0,0.0,0.0,-0.0007521975785493,60.0,7.138427734375,-0.0,-6.291546839065634e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,3.6025227018399164e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,3.793633004534058e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,2.8019658202538267e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,3.793632276938297e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001799533638404,285.97076416015625,294.1499938964844,291.7711486816406,291.4468994140625,292.9891052246094,290.38702392578125,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839352284558,4.801854469604905e-10,0.0003839347627945,-0.0008784808451309,0.0,0.0,0.0,-0.0021625878289341,60.0,5.1246867179870605,-0.0,-1.004564609274894e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,3.6025227018399164e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,3.793633004534058e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,2.8019658202538267e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,3.793632276938297e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001799533638404,285.97076416015625,294.1499938964844,291.7711486816406,291.4468994140625,292.9891052246094,290.38702392578125,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839352284558,4.801854469604905e-10,0.0003839347627945,-0.0008784808451309,0.0,0.0,0.0,-0.0021625878289341,60.0,5.1246867179870605,-0.0,-1.004564609274894e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,2.0400548237375915e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,2.1482777810888365e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,1.586711368872784e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,2.148277417290956e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001019049086607,285.9767150878906,294.1499938964844,291.72955322265625,291.4056701660156,292.9798583984375,290.3854675292969,286.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003456961130723,4.0040534776686327e-10,0.0003456957056187,-0.0007069768034853,0.0,0.0,0.0,-0.0019275998929515,60.0,4.142076015472412,-0.0,-3.221425570743008e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,2.0400548237375915e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,2.1482777810888365e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,1.586711368872784e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,2.148277417290956e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001019049086607,285.9767150878906,294.1499938964844,291.72955322265625,291.4056701660156,292.9798583984375,290.3854675292969,286.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003456961130723,4.0040534776686327e-10,0.0003456957056187,-0.0007069768034853,0.0,0.0,0.0,-0.0019275998929515,60.0,4.142076015472412,-0.0,-3.221425570743008e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.031628724187613e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.510748350294308e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,7.02460965840146e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,9.510746167507024e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0004511483130045,286.14630126953125,294.1499938964844,291.689697265625,291.3661193847656,292.8731994628906,290.3116760253906,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0006563489441759,-1.632899510051189e-10,-0.000656348769553,-0.0002270567783853,0.0,0.0,0.0,0.0033346293494105,60.0,4.945154190063477,-0.0,-6.31388132887878e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.031628724187613e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.510748350294308e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,7.02460965840146e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,9.510746167507024e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0004511483130045,286.14630126953125,294.1499938964844,291.689697265625,291.3661193847656,292.8731994628906,290.3116760253906,286.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0006563489441759,-1.632899510051189e-10,-0.000656348769553,-0.0002270567783853,0.0,0.0,0.0,0.0033346293494105,60.0,4.945154190063477,-0.0,-6.31388132887878e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,1.6187097571673803e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.7045807908289135e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,1.2589980542543344e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,1.7045804270310327e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,8.085785520961508e-05,286.1480407714844,294.1499938964844,291.6517944335937,291.3285522460937,292.8518981933594,290.3159484863281,286.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001717504346743,2.1499692304249862e-10,0.0001717502163955,-0.0003934803826268,0.0,0.0,0.0,-0.0009675319306552,60.0,3.386624336242676,-0.0,-2.0281600843219394e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,1.6187097571673803e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.7045807908289135e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,1.2589980542543344e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,1.7045804270310327e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,8.085785520961508e-05,286.1480407714844,294.1499938964844,291.6517944335937,291.3285522460937,292.8518981933594,290.3159484863281,286.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001717504346743,2.1499692304249862e-10,0.0001717502163955,-0.0003934803826268,0.0,0.0,0.0,-0.0009675319306552,60.0,3.386624336242676,-0.0,-2.0281600843219394e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,1.3734937056142373e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,1.446356236556312e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,1.068274286808446e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,1.4463559637079015e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,6.860881694592535e-05,286.15106201171875,294.1499938964844,291.6336669921875,291.3105773925781,292.8497619628906,290.3164978027344,286.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463468506699,1.830429280369472e-10,0.000146346661495,-0.000334876414854,0.0,0.0,0.0,-0.0008243299671448,60.0,2.8792285919189453,-0.0,-1.4602178355360707e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
