time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,1.1546667337825056e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,1.2159207471995614e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,8.980753591458779e-06,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,1.2159204743511507e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,5.767796392319724e-05,286.1521301269531,294.1499938964844,291.6161193847656,291.2931823730469,292.8489074707031,290.3172912597656,286.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230308553203,1.5388049168230106e-10,0.0001230307098012,-0.0002815237676259,0.0,0.0,0.0,-0.0006929975934326,60.0,2.4649136066436768,-0.0,-1.031995044975531e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,7.871144589444157e-06,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,8.288701792480424e-06,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,6.122009381215321e-06,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,8.28869997349102e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,3.93179761886131e-05,286.15338134765625,294.1499938964844,291.5829162597656,291.26025390625,292.8478698730469,290.3183898925781,286.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.386771514778957e-05,1.0489731999685503e-10,8.386760600842535e-05,-0.0001919092610478,0.0,0.0,0.0,-0.0004724027821794,60.0,1.8929823637008667,-0.0,-4.795568386839474e-10,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,7.871144589444157e-06,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,8.288701792480424e-06,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,6.122009381215321e-06,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,8.28869997349102e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,3.93179761886131e-05,286.15338134765625,294.1499938964844,291.5829162597656,291.26025390625,292.8478698730469,290.3183898925781,286.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.386771514778957e-05,1.0489731999685503e-10,8.386760600842535e-05,-0.0001919092610478,0.0,0.0,0.0,-0.0004724027821794,60.0,1.8929823637008667,-0.0,-4.795568386839474e-10,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,5.035643880546559e-06,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,5.302779754856601e-06,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,3.916617060895078e-06,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,5.3027788453619e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,2.5154069589916617e-05,286.15380859375,294.1499938964844,291.5524597167969,291.23004150390625,292.8475036621094,290.3188171386719,286.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.365551987779327e-05,6.710942218601801e-11,5.365545075619593e-05,-0.0001227763714268,0.0,0.0,0.0,-0.0003022260789293,60.0,1.5231529474258425,-0.0,-1.9627920122555764e-10,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,5.035643880546559e-06,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,5.302779754856601e-06,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,3.916617060895078e-06,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,5.3027788453619e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,2.5154069589916617e-05,286.15380859375,294.1499938964844,291.5524597167969,291.23004150390625,292.8475036621094,290.3188171386719,286.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.365551987779327e-05,6.710942218601801e-11,5.365545075619593e-05,-0.0001227763714268,0.0,0.0,0.0,-0.0003022260789293,60.0,1.5231529474258425,-0.0,-1.9627920122555764e-10,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,2.941880893558846e-06,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,3.097944954788545e-06,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,2.2881326913193334e-06,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,3.097944272667519e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,1.4695296158606652e-05,286.15399169921875,294.1499938964844,291.52496337890625,291.2027893066406,292.84735107421875,290.3190002441406,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.134629150736146e-05,3.9206197316454805e-11,3.1346255127573386e-05,-7.172756886575371e-05,0.0,0.0,0.0,-0.0001765646156854,60.0,1.2475813627243042,-0.0,-6.699069077242825e-11,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,2.941880893558846e-06,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,3.097944954788545e-06,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,2.2881326913193334e-06,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,3.097944272667519e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,1.4695296158606652e-05,286.15399169921875,294.1499938964844,291.52496337890625,291.2027893066406,292.84735107421875,290.3190002441406,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.134629150736146e-05,3.9206197316454805e-11,3.1346255127573386e-05,-7.172756886575371e-05,0.0,0.0,0.0,-0.0001765646156854,60.0,1.2475813627243042,-0.0,-6.699069077242825e-11,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,1.489462533754704e-06,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,1.5684771597079816e-06,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.1584724006752367e-06,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,1.5684768186474685e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,7.440169611072633e-06,286.1540222167969,294.1499938964844,291.500732421875,291.17877197265625,292.8473205566406,290.31903076171875,286.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5870753486524336e-05,1.9850197874315967e-11,1.58707352966303e-05,-3.631579238572158e-05,0.0,0.0,0.0,-8.939534018281847e-05,60.0,1.0366344451904297,-0.0,-1.717210228180388e-11,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,1.489462533754704e-06,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,1.5684771597079816e-06,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.1584724006752367e-06,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,1.5684768186474685e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,7.440169611072633e-06,286.1540222167969,294.1499938964844,291.500732421875,291.17877197265625,292.8473205566406,290.31903076171875,286.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5870753486524336e-05,1.9850197874315967e-11,1.58707352966303e-05,-3.631579238572158e-05,0.0,0.0,0.0,-8.939534018281847e-05,60.0,1.0366344451904297,-0.0,-1.717210228180388e-11,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,1.1014891470040311e-06,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,1.159922021543025e-06,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,8.567148483962228e-07,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,1.1599217941693496e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,5.502163276105421e-06,286.1540222167969,294.1499938964844,291.4898986816406,291.16802978515625,292.8473205566406,290.31903076171875,286.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1737724889826495e-05,1.4680614363049568e-11,1.1737709428416563e-05,-2.685787330847233e-05,0.0,0.0,0.0,-6.61150406813249e-05,60.0,0.9654253125190736,-0.0,-9.391277686066068e-12,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,6.127327196736587e-07,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,6.452376055676723e-07,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,4.765705341469584e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,6.452374918808346e-07,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,3.0607252483605407e-06,286.1540222167969,294.1499938964844,291.47998046875,291.158203125,292.8473205566406,290.31903076171875,286.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.531715371238533e-06,8.168768612926147e-12,6.5317071857862175e-06,-1.4944153917895164e-05,0.0,0.0,0.0,-3.679082146845758e-05,60.0,0.8847288489341736,-0.0,-2.9060725180440894e-12,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,1.3052945746494518e-07,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,1.3745392379860277e-07,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.0152304241728417e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,1.3745389537689334e-07,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,6.520212991745211e-07,286.1540222167969,294.1499938964844,291.4629821777344,291.141357421875,292.8473205566406,290.31903076171875,286.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3909474319007131e-06,1.7396915071715702e-12,1.3909456129113096e-06,-3.182724640282686e-06,0.0,0.0,0.0,-7.834794814698398e-06,60.0,0.7646437883377075,-0.0,-1.3188072595787808e-13,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,1.3052945746494518e-07,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,1.3745392379860277e-07,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.0152304241728417e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,1.3745389537689334e-07,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,6.520212991745211e-07,286.1540222167969,294.1499938964844,291.4629821777344,291.141357421875,292.8473205566406,290.31903076171875,286.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3909474319007131e-06,1.7396915071715702e-12,1.3909456129113096e-06,-3.182724640282686e-06,0.0,0.0,0.0,-7.834794814698398e-06,60.0,0.7646437883377075,-0.0,-1.3188072595787808e-13,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,5.98769247517339e-08,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,6.305333499767586e-08,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,4.6571003053941247e-08,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,6.305332789224849e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,2.990974792282941e-07,286.1540222167969,294.1499938964844,291.45001220703125,291.1284484863281,292.8473205566406,290.31903076171875,286.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.381068828886782e-07,7.98086260706682e-13,6.381060870808142e-07,-1.4600674376197276e-06,0.0,0.0,0.0,-3.594264853745699e-06,60.0,0.6946528553962708,-0.0,-2.775129471111349e-14,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,5.98769247517339e-08,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,6.305333499767586e-08,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,4.6571003053941247e-08,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,6.305332789224849e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,2.990974792282941e-07,286.1540222167969,294.1499938964844,291.45001220703125,291.1284484863281,292.8473205566406,290.31903076171875,286.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.381068828886782e-07,7.98086260706682e-13,6.381060870808142e-07,-1.4600674376197276e-06,0.0,0.0,0.0,-3.594264853745699e-06,60.0,0.6946528553962708,-0.0,-2.775129471111349e-14,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,8.570951587349994e-11,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.025632324854982e-11,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,6.666304314117966e-11,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,9.0256309370762e-11,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,4.2813655398710166e-10,286.1540222167969,294.1499938964844,291.4414367675781,291.1199645996094,292.8473205566406,290.31903076171875,286.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.308928072826459e-10,1.1472283059039208e-15,9.308916415484704e-10,-2.1197072985756904e-09,0.0,0.0,0.0,-5.2532413974404335e-09,60.0,0.6289905905723572,-0.0,-5.686203028107462e-20,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,8.570951587349994e-11,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.025632324854982e-11,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,6.666304314117966e-11,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,9.0256309370762e-11,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,4.2813655398710166e-10,286.1540222167969,294.1499938964844,291.4414367675781,291.1199645996094,292.8473205566406,290.31903076171875,286.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.308928072826459e-10,1.1472283059039208e-15,9.308916415484704e-10,-2.1197072985756904e-09,0.0,0.0,0.0,-5.2532413974404335e-09,60.0,0.6289905905723572,-0.0,-5.686203028107462e-20,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,2.277058749888816e-11,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,2.3978546578873328e-11,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.7710480651467186e-11,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,2.3978541374702896e-11,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,1.1374374359052196e-10,286.1540222167969,294.1499938964844,291.4374084472656,291.115966796875,292.8473205566406,290.31903076171875,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4098667505967336e-10,3.211979376234849e-16,2.4098634199276603e-10,-5.53401213743143e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.5801883935928345,-0.0,-4.013403187821647e-21,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,2.277058749888816e-11,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,2.3978546578873328e-11,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,1.7710480651467186e-11,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,2.3978541374702896e-11,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,1.1374374359052196e-10,286.1540222167969,294.1499938964844,291.4374084472656,291.115966796875,292.8473205566406,290.31903076171875,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.4098667505967336e-10,3.211979376234849e-16,2.4098634199276603e-10,-5.53401213743143e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.5801883935928345,-0.0,-4.013403187821647e-21,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,1.6962808935261364e-10,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,1.7862669676738108e-10,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,1.3193313108672555e-10,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,1.7862666901180546e-10,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,8.473269863529254e-10,286.1540222167969,294.1499938964844,291.4369812011719,291.11553955078125,292.8473205566406,290.31903076171875,286.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8127981338267318e-09,2.252335569165017e-15,1.8127959133806822e-09,-4.1431498232213926e-09,0.0,0.0,0.0,-1.0200892575085165e-08,60.0,0.5586183667182922,-0.0,-2.2272031863446337e-19,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,1.1710223013494673e-08,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,1.2331438981050269e-08,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,9.107963272469988e-09,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,1.2331436316515011e-08,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,5.8494954657817295e-08,286.15380859375,294.1499938964844,291.4375915527344,291.1161499023437,292.8473815917969,290.3190002441406,286.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2478787425607152e-07,1.5609380650018214e-13,1.2478771793666965e-07,-2.85535605826226e-07,0.0,0.0,0.0,-7.02901161275804e-07,60.0,0.5381482839584351,-0.0,-1.0614379502698085e-15,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,8.123497252654489e-08,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,8.554440711350254e-08,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,6.318283851669548e-08,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,8.554439290264781e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,4.0578527205070724e-07,286.15380859375,294.1499938964844,291.4417724609375,291.12030029296875,292.8473815917969,290.3190002441406,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.658365118208167e-07,1.0828644838450918e-12,8.658354317958583e-07,-1.981063178391196e-06,0.0,0.0,0.0,-4.876972525380552e-06,60.0,0.5023180842399597,-0.0,-5.1079932249014845e-14,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,8.123497252654489e-08,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,8.554440711350254e-08,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,6.318283851669548e-08,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,8.554439290264781e-08,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,4.0578527205070724e-07,286.15380859375,294.1499938964844,291.4417724609375,291.12030029296875,292.8473815917969,290.3190002441406,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.658365118208167e-07,1.0828644838450918e-12,8.658354317958583e-07,-1.981063178391196e-06,0.0,0.0,0.0,-4.876972525380552e-06,60.0,0.5023180842399597,-0.0,-5.1079932249014845e-14,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,6.046801104275801e-07,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,6.367578180288547e-07,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,4.703073841483274e-07,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,6.36757704342017e-07,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,3.020500798811554e-06,286.15386962890625,294.1499938964844,291.4496154785156,291.1280822753906,292.84735107421875,290.3190612792969,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.442713129217736e-06,8.058268462229899e-12,6.4427049437654205e-06,-1.4742593521077652e-05,0.0,0.0,0.0,-3.628998820204288e-05,60.0,0.4920317828655243,-0.0,-2.830190509034436e-12,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,6.046801104275801e-07,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,6.367578180288547e-07,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,4.703073841483274e-07,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,6.36757704342017e-07,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,3.020500798811554e-06,286.15386962890625,294.1499938964844,291.4496154785156,291.1280822753906,292.84735107421875,290.3190612792969,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.442713129217736e-06,8.058268462229899e-12,6.4427049437654205e-06,-1.4742593521077652e-05,0.0,0.0,0.0,-3.628998820204288e-05,60.0,0.4920317828655243,-0.0,-2.830190509034436e-12,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,2.2674396404909203e-06,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,2.3877250896475744e-06,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,1.76356650172238e-06,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,2.3877246349002235e-06,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.1326324056426529e-05,286.1542663574219,294.1499938964844,291.4609069824219,291.1392822265625,292.8470458984375,290.3193664550781,286.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4159138774848543e-05,3.0217169044721714e-11,2.4159107852028683e-05,-5.528225665329956e-05,0.0,0.0,0.0,-0.0001360815949738,60.0,0.552467405796051,-0.0,-3.979566329248563e-11,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,2.2674396404909203e-06,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,2.3877250896475744e-06,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,1.76356650172238e-06,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,2.3877246349002235e-06,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.1326324056426529e-05,286.1542663574219,294.1499938964844,291.4609069824219,291.1392822265625,292.8470458984375,290.3193664550781,286.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4159138774848543e-05,3.0217169044721714e-11,2.4159107852028683e-05,-5.528225665329956e-05,0.0,0.0,0.0,-0.0001360815949738,60.0,0.552467405796051,-0.0,-3.979566329248563e-11,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,4.984327006241074e-06,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,5.24874076290871e-06,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,3.876703885907773e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,5.248739853414008e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.4897732146200724e-05,286.1554260253906,294.1499938964844,291.475341796875,291.1535949707031,292.8460998535156,290.3202819824219,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.3107378334971145e-05,6.642416477964375e-11,5.310731285135262e-05,-0.0001215229931403,0.0,0.0,0.0,-0.0002991387736983,60.0,0.691874623298645,-0.0,-1.9229913494900328e-10,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,4.984327006241074e-06,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,5.24874076290871e-06,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,3.876703885907773e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,5.248739853414008e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,2.4897732146200724e-05,286.1554260253906,294.1499938964844,291.475341796875,291.1535949707031,292.8460998535156,290.3202819824219,286.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.3107378334971145e-05,6.642416477964375e-11,5.310731285135262e-05,-0.0001215229931403,0.0,0.0,0.0,-0.0002991387736983,60.0,0.691874623298645,-0.0,-1.9229913494900328e-10,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,6.498860329884337e-06,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,6.843618848506594e-06,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,5.054675966675859e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,6.843617484264541e-06,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,3.2463136449223384e-05,286.1564025878906,294.1499938964844,291.4836730957031,291.1618347167969,292.8452453613281,290.3208923339844,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.924468470970169e-05,8.660790140613273e-11,6.924459739821032e-05,-0.0001584490964887,0.0,0.0,0.0,-0.0003900356241501,60.0,0.7808765769004822,-0.0,-3.2691790941008487e-10,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,8.723808605282102e-06,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,9.186597708321642e-06,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,6.785192908864701e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.18659588933224e-06,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,4.357720536063425e-05,286.15753173828125,294.1499938964844,291.49267578125,291.1707763671875,292.84423828125,290.3215026855469,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.295078052673488e-05,1.1625844731355528e-10,9.295066411141306e-05,-0.0002126948820659,0.0,0.0,0.0,-0.0005235654534772,60.0,0.885714590549469,-0.0,-5.890830045984781e-10,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,1.585140125826001e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,1.6692301869625226e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,1.2328883713053074e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,1.6692300050635822e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,7.918098708614707e-05,286.1622314453125,294.1499938964844,291.5126037597656,291.1905212402344,292.83953857421875,290.3226623535156,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688944175839,2.1124513249759502e-10,0.0001688941993052,-0.0003864729369524,0.0,0.0,0.0,-0.0009513346012681,60.0,1.2799235582351685,-0.0,-1.944910454909632e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,1.585140125826001e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,1.6692301869625226e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,1.2328883713053074e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,1.6692300050635822e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,7.918098708614707e-05,286.1622314453125,294.1499938964844,291.5126037597656,291.1905212402344,292.83953857421875,290.3226623535156,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688944175839,2.1124513249759502e-10,0.0001688941993052,-0.0003864729369524,0.0,0.0,0.0,-0.0009513346012681,60.0,1.2799235582351685,-0.0,-1.944910454909632e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,2.5081959392991848e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.6412531951791607e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.950821570062544e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,2.64125264948234e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001252895017387,286.16864013671875,294.1499938964844,291.53485107421875,291.21258544921875,292.8313903808594,290.3205871582031,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672454866115,3.34257871381638e-10,0.0002672451664693,-0.000611524505075,0.0,0.0,0.0,-0.0015053190290927,60.0,1.8555008172988887,-0.0,-4.869531444740005e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,2.5081959392991848e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,2.6412531951791607e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.950821570062544e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,2.64125264948234e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001252895017387,286.16864013671875,294.1499938964844,291.53485107421875,291.21258544921875,292.8313903808594,290.3205871582031,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672454866115,3.34257871381638e-10,0.0002672451664693,-0.000611524505075,0.0,0.0,0.0,-0.0015053190290927,60.0,1.8555008172988887,-0.0,-4.869531444740005e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,3.4219137887703255e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,3.603443110478111e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,2.6614919988787733e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,3.603442382882349e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0001709315838525,286.1719970703125,294.1499938964844,291.5591735839844,291.2366943359375,292.82012939453125,290.3141174316406,286.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004079550271853,4.994487046161562e-10,0.0004079545324202,-0.0009051045635715,0.0,0.0,0.0,-0.0022912740241736,60.0,2.6753742694854736,-0.0,-9.063634287542754e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,3.4219137887703255e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,3.603443110478111e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,2.6614919988787733e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,3.603442382882349e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0001709315838525,286.1719970703125,294.1499938964844,291.5591735839844,291.2366943359375,292.82012939453125,290.3141174316406,286.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004079550271853,4.994487046161562e-10,0.0004079545324202,-0.0009051045635715,0.0,0.0,0.0,-0.0022912740241736,60.0,2.6753742694854736,-0.0,-9.063634287542754e-09,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,9.037001291289926e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.516405407339334e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,7.028788240859285e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,9.516403952147812e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004514167085289,286.23492431640625,294.1499938964844,291.58526611328125,291.2625732421875,292.7599792480469,290.251708984375,286.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003191032737959,2.408392374420032e-10,-0.0003191035357303,-0.000952273607254,0.0,0.0,0.0,0.0014565014280378,60.0,3.766499996185303,-0.0,-6.32139389722397e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
