time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,9.037001291289926e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.516405407339334e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,7.028788240859285e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,9.516403952147812e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0004514167085289,286.23492431640625,294.1499938964844,291.58526611328125,291.2625732421875,292.7599792480469,290.251708984375,286.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003191032737959,2.408392374420032e-10,-0.0003191035357303,-0.000952273607254,0.0,0.0,0.0,0.0014565014280378,60.0,3.766499996185303,-0.0,-6.32139389722397e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,9.00254599400796e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.480122389504686e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,7.001988706178963e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,9.480120206717402e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0004496955662034,286.2273254394531,294.1499938964844,291.5989074707031,291.276123046875,292.7371520996094,290.2410583496094,286.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006927590002305,8.28724588952667e-10,0.0006927581853233,-0.001485971501097,0.0,0.0,0.0,-0.003895740956068,60.0,4.561220645904541,-0.0,-6.273283048585654e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,9.002324804896489e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,9.479888831265272e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,7.001816993579268e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,9.479887376073748e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0004496845067478,286.2820129394531,294.1499938964844,291.6128845214844,291.2899780273437,292.72589111328125,290.2292175292969,286.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008668720256537,1.000375560167299e-09,0.0008668709779158,-0.0017631307709962,0.0,0.0,0.0,-0.0048486427403986,60.0,4.828321933746338,-0.0,-6.272973962495598e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.00900922715664e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.486928320256992e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.007015665294603e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.486926137469708e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0004500184149947,286.37896728515625,294.1499938964844,291.6417541503906,291.318603515625,292.7015380859375,290.2022705078125,286.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658939136192,1.2822694017700087e-09,0.0010658926330506,-0.0023052094038575,0.0,0.0,0.0,-0.0059766755439341,60.0,5.356237888336182,-0.0,-6.28229130938962e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.00900922715664e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.486928320256992e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.007015665294603e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.486926137469708e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0004500184149947,286.37896728515625,294.1499938964844,291.6417541503906,291.318603515625,292.7015380859375,290.2022705078125,286.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658939136192,1.2822694017700087e-09,0.0010658926330506,-0.0023052094038575,0.0,0.0,0.0,-0.0059766755439341,60.0,5.356237888336182,-0.0,-6.28229130938962e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.030402725329624e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.509456140222028e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,7.023655052762479e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,9.509454685030504e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0004510870785452,286.3829345703125,294.1499938964844,291.6716003417969,291.3481750488281,292.6965026855469,290.1806030273437,286.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620397468097,1.4424862415651774e-09,0.0009620382916182,-0.0028302718419581,0.0,0.0,0.0,-0.0055271796882152,60.0,6.307651042938232,-0.0,-6.312162526000975e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.030402725329624e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.509456140222028e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,7.023655052762479e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,9.509454685030504e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0004510870785452,286.3829345703125,294.1499938964844,291.6716003417969,291.3481750488281,292.6965026855469,290.1806030273437,286.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620397468097,1.4424862415651774e-09,0.0009620382916182,-0.0028302718419581,0.0,0.0,0.0,-0.0055271796882152,60.0,6.307651042938232,-0.0,-6.312162526000975e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,9.049959771800786e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,9.530050738248974e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,7.03886616975069e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.530049283057453e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0004520640068221,286.3868103027344,294.1499938964844,291.7021179199219,291.3784484863281,292.6795654296875,290.1606140136719,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642702643759,1.68627900531959e-09,0.0009642685763537,-0.0034689677413553,0.0,0.0,0.0,-0.005648769903928,60.0,6.908979415893555,-0.0,-6.339531921639718e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,9.049959771800786e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,9.530050738248974e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,7.03886616975069e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.530049283057453e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0004520640068221,286.3868103027344,294.1499938964844,291.7021179199219,291.3784484863281,292.6795654296875,290.1606140136719,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642702643759,1.68627900531959e-09,0.0009642685763537,-0.0034689677413553,0.0,0.0,0.0,-0.005648769903928,60.0,6.908979415893555,-0.0,-6.339531921639718e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.071540989680216e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.552777191856876e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,7.05565107637085e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,9.552775009069592e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0004531420127023,286.39068603515625,294.1499938964844,291.7330627441406,291.4091491699219,292.6634521484375,290.1369323730469,286.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665688849054,1.955136941234059e-09,0.0009665669058449,-0.0041734860278666,0.0,0.0,0.0,-0.0057820510119199,60.0,7.1768479347229,-0.0,-6.36980246326857e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.071540989680216e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.552777191856876e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,7.05565107637085e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,9.552775009069592e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0004531420127023,286.39068603515625,294.1499938964844,291.7330627441406,291.4091491699219,292.6634521484375,290.1369323730469,286.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665688849054,1.955136941234059e-09,0.0009665669058449,-0.0041734860278666,0.0,0.0,0.0,-0.0057820510119199,60.0,7.1768479347229,-0.0,-6.36980246326857e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,9.083429904421791e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.56529620452784e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,7.064898090902716e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,9.565294749336316e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0004537359054666,286.3926086425781,294.1499938964844,291.7486267089844,291.424560546875,292.6559143066406,290.12451171875,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678357746452,2.103250018592462e-09,0.0009678336791694,-0.0045616007409989,0.0,0.0,0.0,-0.0058554783463478,60.0,7.255753993988037,-0.0,-6.386508744071763e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,9.09538721316494e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,9.577887976774946e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,7.074198219925165e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,9.577886521583424e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.000454333203379,286.39453125,294.1499938964844,291.7641906738281,291.4399719238281,292.6484375,290.1120300292969,286.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691113955341,2.2522199660812703e-09,0.0009691091254353,-0.0049519566819071,0.0,0.0,0.0,-0.0059293373487889,60.0,7.331847190856934,-0.0,-6.403333685511825e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.11990864551626e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.603710350347684e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,7.093270687619224e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,9.60370889515616e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0004555581253953,286.3983459472656,294.1499938964844,291.795166015625,291.470703125,292.6339111328125,290.0838928222656,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717218927107,2.557713152384622e-09,0.0009717193315736,-0.0057524587027728,0.0,0.0,0.0,-0.0060807727277278,60.0,7.467189311981201,-0.0,-6.437906563405704e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.11990864551626e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.603710350347684e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,7.093270687619224e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,9.60370889515616e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0004555581253953,286.3983459472656,294.1499938964844,291.795166015625,291.470703125,292.6339111328125,290.0838928222656,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717218927107,2.557713152384622e-09,0.0009717193315736,-0.0057524587027728,0.0,0.0,0.0,-0.0060807727277278,60.0,7.467189311981201,-0.0,-6.437906563405704e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.14607080630958e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.631260036258028e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,7.11361863068305e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,9.631257853470744e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0004568649455904,286.402099609375,294.1499938964844,291.82574462890625,291.50103759765625,292.620361328125,290.0634460449219,286.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745101560838,2.8836397714115947e-09,0.0009745073039084,-0.0066064894199371,0.0,0.0,0.0,-0.0062423534691333,60.0,7.580164909362793,-0.0,-6.474894576058432e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.14607080630958e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.631260036258028e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,7.11361863068305e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,9.631257853470744e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0004568649455904,286.402099609375,294.1499938964844,291.82574462890625,291.50103759765625,292.620361328125,290.0634460449219,286.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745101560838,2.8836397714115947e-09,0.0009745073039084,-0.0066064894199371,0.0,0.0,0.0,-0.0062423534691333,60.0,7.580164909362793,-0.0,-6.474894576058432e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,9.17175057111308e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,9.658302587922662e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.133591861929744e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,9.658300405135378e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004581477260217,286.4058532714844,294.1499938964844,291.8556823730469,291.5307006835937,292.6075439453125,290.0401916503906,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.203570519971776e-09,0.0009772428311407,-0.0074447966180741,0.0,0.0,0.0,-0.0064009558409452,60.0,7.683706283569336,-0.0,-6.511304917466988e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,9.17175057111308e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,9.658302587922662e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.133591861929744e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,9.658300405135378e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004581477260217,286.4058532714844,294.1499938964844,291.8556823730469,291.5307006835937,292.6075439453125,290.0401916503906,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.203570519971776e-09,0.0009772428311407,-0.0074447966180741,0.0,0.0,0.0,-0.0064009558409452,60.0,7.683706283569336,-0.0,-6.511304917466988e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,9.19781596167013e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,9.685749682830648e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.153864862630144e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,9.685748227639124e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.000459449714981,286.4095764160156,294.1499938964844,291.8846740722656,291.5594482421875,292.59521484375,290.02520751953125,286.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800242260098,3.5282956556415e-09,0.0009800207335501,-0.0082956487312912,0.0,0.0,0.0,-0.0065619419328868,60.0,7.78317928314209,-0.0,-6.548364694936026e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,9.19781596167013e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,9.685749682830648e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.153864862630144e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,9.685748227639124e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.000459449714981,286.4095764160156,294.1499938964844,291.8846740722656,291.5594482421875,292.59521484375,290.02520751953125,286.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800242260098,3.5282956556415e-09,0.0009800207335501,-0.0082956487312912,0.0,0.0,0.0,-0.0065619419328868,60.0,7.78317928314209,-0.0,-6.548364694936026e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,9.20965539989993e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,9.698217763798311e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,7.163073314586654e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.698216308606789e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,0.0004600411339197,286.41143798828125,294.1499938964844,291.8987121582031,291.5733947753906,292.5894470214844,290.0177307128906,286.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812855860218,3.675799664648593e-09,0.0009812818607315,-0.0086821364238858,0.0,0.0,0.0,-0.0066350656561553,60.0,7.828297138214111,-0.0,-6.565233690025707e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,9.222024527844042e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,9.711243183119224e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,7.172694313339889e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,9.7112417279277e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.0004606590082403,286.41326904296875,294.1499938964844,291.9124450683594,291.5870056152344,292.58367919921875,290.01251220703125,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826021268963,3.829899952734195e-09,0.0009825982851907,-0.0090859057381749,0.0,0.0,0.0,-0.0067114531993865,60.0,7.874011039733887,-0.0,-6.582880729411046e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,9.24437481444329e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.734778723213822e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,7.190077303675935e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.7347772680223e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0004617754311766,286.4169616699219,294.1499938964844,291.938720703125,291.6130676269531,292.5727844238281,290.0059814453125,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849842172116,4.108341666864135e-09,0.00098498002626,-0.0098154563456773,0.0,0.0,0.0,-0.0068494929000735,60.0,7.958547115325928,-0.0,-6.614826020268083e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,9.24437481444329e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.734778723213822e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,7.190077303675935e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.7347772680223e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0004617754311766,286.4169616699219,294.1499938964844,291.938720703125,291.6130676269531,292.5727844238281,290.0059814453125,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849842172116,4.108341666864135e-09,0.00098498002626,-0.0098154563456773,0.0,0.0,0.0,-0.0068494929000735,60.0,7.958547115325928,-0.0,-6.614826020268083e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,9.265037078876048e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,9.756536746863276e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,7.206147711258382e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,9.756535291671752e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0004628075694199,286.4206237792969,294.1499938964844,291.9632568359375,291.63739013671875,292.5622863769531,290.0017395019531,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871873771771,4.3657584214429335e-09,0.0009871829533949,-0.0104899033904075,0.0,0.0,0.0,-0.0069771143607795,60.0,8.03872299194336,-0.0,-6.64442723063985e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,9.265037078876048e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,9.756536746863276e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,7.206147711258382e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,9.756535291671752e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0004628075694199,286.4206237792969,294.1499938964844,291.9632568359375,291.63739013671875,292.5622863769531,290.0017395019531,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871873771771,4.3657584214429335e-09,0.0009871829533949,-0.0104899033904075,0.0,0.0,0.0,-0.0069771143607795,60.0,8.03872299194336,-0.0,-6.64442723063985e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,9.280758240493014e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.773091733222829e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,7.218374958029017e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.773090278031304e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0004635928780771,286.4242248535156,294.1499938964844,291.9857482910156,291.6596984863281,292.5527648925781,290.0023498535156,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888607310131,4.561613753395477e-09,0.0009888561908155,-0.0110030500218272,0.0,0.0,0.0,-0.0070742000825703,60.0,8.106207847595215,-0.0,-6.66699406792759e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,9.280758240493014e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.773091733222829e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,7.218374958029017e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.773090278031304e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0004635928780771,286.4242248535156,294.1499938964844,291.9857482910156,291.6596984863281,292.5527648925781,290.0023498535156,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888607310131,4.561613753395477e-09,0.0009888561908155,-0.0110030500218272,0.0,0.0,0.0,-0.0070742000825703,60.0,8.106207847595215,-0.0,-6.66699406792759e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.295572817791252e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.788692113943398e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.229897164506838e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.788690658751877e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0004643329011742,286.4278259277344,294.1499938964844,292.0059509277344,291.6797180175781,292.54345703125,290.0044860839844,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904428152367,4.746178117187583e-09,0.0009904380422085,-0.0114866001531481,0.0,0.0,0.0,-0.007165715098381,60.0,8.170563697814941,-0.0,-6.688294718060206e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.295572817791252e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.788692113943398e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.229897164506838e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.788690658751877e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0004643329011742,286.4278259277344,294.1499938964844,292.0059509277344,291.6797180175781,292.54345703125,290.0044860839844,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904428152367,4.746178117187583e-09,0.0009904380422085,-0.0114866001531481,0.0,0.0,0.0,-0.007165715098381,60.0,8.170563697814941,-0.0,-6.688294718060206e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,9.302431863034144e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,9.79591568466276e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,7.235232624225318e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,9.795914229471236e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0004646755405701,286.4295959472656,294.1499938964844,292.0151062011719,291.68878173828125,292.5388488769531,290.00604248046875,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911716915667,4.83163464792824e-09,0.0009911668021231,-0.0117104928940534,0.0,0.0,0.0,-0.0072080697864294,60.0,8.202189445495605,-0.0,-6.698169130459064e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.306221181759612e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.799905092222616e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,7.238179387059063e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,9.799903637031092e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0004648648027796,286.4313659667969,294.1499938964844,292.0235900878906,291.6972045898437,292.5345764160156,290.0087280273437,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915741393342,4.878831116883475e-09,0.0009915692498907,-0.0118341455236077,0.0,0.0,0.0,-0.0072314613498747,60.0,8.226357460021973,-0.0,-6.703625388126967e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.31393151404336e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,9.808025060920043e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,7.244176231324673e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,9.808023605728522e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0004652499628718,286.4349365234375,294.1499938964844,292.0383605957031,291.7118530273437,292.52606201171875,290.0141906738281,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923982433974,4.974889389330883e-09,0.0009923932375386,-0.0120858075097203,0.0,0.0,0.0,-0.007279094774276,60.0,8.2744140625,-0.0,-6.714737565971518e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.31393151404336e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,9.808025060920043e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,7.244176231324673e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,9.808023605728522e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0004652499628718,286.4349365234375,294.1499938964844,292.0383605957031,291.7118530273437,292.52606201171875,290.0141906738281,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923982433974,4.974889389330883e-09,0.0009923932375386,-0.0120858075097203,0.0,0.0,0.0,-0.007279094774276,60.0,8.2744140625,-0.0,-6.714737565971518e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,9.318708907812834e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.813055658014493e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,7.247892062878236e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.813054202822968e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0004654886142816,286.4384460449219,294.1499938964844,292.04998779296875,291.723388671875,292.517822265625,290.02032470703125,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034404448878149e-09,0.0009929017396643,-0.012241730466485,0.0,0.0,0.0,-0.0073085967451334,60.0,8.313961029052734,-0.0,-6.721626988337448e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,9.318708907812834e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.813055658014493e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,7.247892062878236e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.813054202822968e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0004654886142816,286.4384460449219,294.1499938964844,292.04998779296875,291.723388671875,292.517822265625,290.02032470703125,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034404448878149e-09,0.0009929017396643,-0.012241730466485,0.0,0.0,0.0,-0.0073085967451334,60.0,8.313961029052734,-0.0,-6.721626988337448e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,9.321012475993484e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.81548146228306e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,7.249683403642848e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,9.815480007091536e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0004656036617234,286.4419250488281,294.1499938964844,292.0577697753906,291.7311096191406,292.5099182128906,290.0265197753906,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.0630890591207844e-09,0.000993144698441,-0.0123168835416436,0.0,0.0,0.0,-0.0073228050023317,60.0,8.342948913574219,-0.0,-6.724949486169862e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,9.321012475993484e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.81548146228306e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,7.249683403642848e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,9.815480007091536e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0004656036617234,286.4419250488281,294.1499938964844,292.0577697753906,291.7311096191406,292.5099182128906,290.0265197753906,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.0630890591207844e-09,0.000993144698441,-0.0123168835416436,0.0,0.0,0.0,-0.0073228050023317,60.0,8.342948913574219,-0.0,-6.724949486169862e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
