time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.323191625298932e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.817775571718812e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,7.251377974171191e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.817774116527288e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0004657125100493,286.4454040527344,294.1499938964844,292.0613708496094,291.73468017578125,292.5021667480469,290.0319519042969,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,-0.0073362574912607,60.0,8.363829612731934,-0.0,-6.728092216690129e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.323191625298932e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.817775571718812e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,7.251377974171191e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.817774116527288e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0004657125100493,286.4454040527344,294.1499938964844,292.0613708496094,291.73468017578125,292.5021667480469,290.0319519042969,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,-0.0073362574912607,60.0,8.363829612731934,-0.0,-6.728092216690129e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,9.3242633738555e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,9.818904072744772e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,7.252211798913777e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.818902617553248e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.0004657660610973,286.4471130371094,294.1499938964844,292.0617370605469,291.7350158691406,292.49835205078125,290.0340881347656,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573119669136e-09,0.0009934908011928,-0.0124229462817311,0.0,0.0,0.0,-0.0073428745381534,60.0,8.370665550231934,-0.0,-6.72963906822588e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.325324936071412e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.820022387430072e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,7.253037620102987e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,9.820020932238548e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004658190882764,286.4488220214844,294.1499938964844,292.0611877441406,291.7344970703125,292.4945373535156,290.0359191894531,286.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,8.375997543334961,-0.0,-6.731170998364179e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.327421139460056e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.822229185374454e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,7.254667434608564e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,9.822227730182932e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.0004659238038584,286.4522399902344,294.1499938964844,292.0575866699219,291.7309265136719,292.4869079589844,290.03887939453125,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.383410453796387,-0.0,-6.734196489333044e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.327421139460056e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.822229185374454e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,7.254667434608564e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,9.822227730182932e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.0004659238038584,286.4522399902344,294.1499938964844,292.0575866699219,291.7309265136719,292.4869079589844,290.03887939453125,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.383410453796387,-0.0,-6.734196489333044e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,9.329448221251369e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.824364678934216e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.256244862219319e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.824363223742694e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0004660250851884,286.4556579589844,294.1499938964844,292.0509948730469,291.724365234375,292.47930908203125,290.0398864746094,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.383162498474121,-0.0,-6.73712321486164e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,9.329448221251369e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.824364678934216e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.256244862219319e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.824363223742694e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0004660250851884,286.4556579589844,294.1499938964844,292.0509948730469,291.724365234375,292.47930908203125,290.0398864746094,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.383162498474121,-0.0,-6.73712321486164e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,9.331427281722426e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,9.82644851319492e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,7.257783727254719e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,9.826447058003396e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0004661239217966,286.4590148925781,294.1499938964844,292.0417785644531,291.7152404785156,292.4716186523437,290.0389709472656,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.376920700073242,-0.0,-6.739980307202131e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,9.331427281722426e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,9.82644851319492e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,7.257783727254719e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,9.826447058003396e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0004661239217966,286.4590148925781,294.1499938964844,292.0417785644531,291.7152404785156,292.4716186523437,290.0389709472656,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.376920700073242,-0.0,-6.739980307202131e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.333348134532572e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.828471229411662e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,7.25927748135291e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,9.82846977422014e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0004662199062295,286.4623718261719,294.1499938964844,292.03033447265625,291.7038879394531,292.4638366699219,290.0361022949219,286.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.365397453308105,-0.0,-6.742754976585277e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.333348134532572e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.828471229411662e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,7.25927748135291e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,9.82846977422014e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0004662199062295,286.4623718261719,294.1499938964844,292.03033447265625,291.7038879394531,292.4638366699219,290.0361022949219,286.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.365397453308105,-0.0,-6.742754976585277e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.334280912298708e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,9.829453483689576e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,7.260002894327044e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.829452028498054e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.0004662664723582,286.46405029296875,294.1499938964844,292.0238952636719,291.697509765625,292.4598999023437,290.03369140625,286.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.357385635375977,-0.0,-6.744102165612277e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,9.335202776128426e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.830424096435308e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,7.260720303747803e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.830422641243786e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0004663125437218,286.4656982421875,294.1499938964844,292.0170288085937,291.6907043457031,292.4559020996094,290.0308837890625,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.34854793548584,-0.0,-6.74543372269909e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,9.337013034382836e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.832330397330225e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,7.262128201546147e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,9.832328942138702e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.000466402969323,286.4690246582031,294.1499938964844,292.0022888183594,291.67608642578125,292.4478759765625,290.0244445800781,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215969070792,60.0,8.329158782958984,-0.0,-6.748049230509423e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,9.337013034382836e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.832330397330225e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,7.262128201546147e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,9.832328942138702e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.000466402969323,286.4690246582031,294.1499938964844,292.0022888183594,291.67608642578125,292.4478759765625,290.0244445800781,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215969070792,60.0,8.329158782958984,-0.0,-6.748049230509423e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.338738163933158e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.834146476350723e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,7.263469160534441e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.834145021159202e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0004664891166612,286.4723205566406,294.1499938964844,291.98651123046875,291.6604309082031,292.439697265625,290.0162353515625,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.306229591369629,-0.0,-6.75054181442647e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.338738163933158e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.834146476350723e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,7.263469160534441e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.834145021159202e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0004664891166612,286.4723205566406,294.1499938964844,291.98651123046875,291.6604309082031,292.439697265625,290.0162353515625,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.306229591369629,-0.0,-6.75054181442647e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,9.34039635467343e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,9.835892706178127e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,7.264759187819436e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.835891250986606e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0004665719752665,286.4756164550781,294.1499938964844,291.9700622558594,291.64410400390625,292.4313049316406,290.0065612792969,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.0129493521526455,0.0,0.0,0.0,-0.0074424846097826,60.0,8.280903816223145,-0.0,-6.752938475074188e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,9.34039635467343e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,9.835892706178127e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,7.264759187819436e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.835891250986606e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0004665719752665,286.4756164550781,294.1499938964844,291.9700622558594,291.64410400390625,292.4313049316406,290.0065612792969,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.0129493521526455,0.0,0.0,0.0,-0.0074424846097826,60.0,8.280903816223145,-0.0,-6.752938475074188e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,9.341973054688424e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.837553079705684e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,7.265985186677426e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.837551624514164e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0004666507011279,286.4788818359375,294.1499938964844,291.95330810546875,291.6275329589844,292.4227905273437,289.99566650390625,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,8.253891944885254,-0.0,-6.755217185627771e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,9.341973054688424e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.837553079705684e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,7.265985186677426e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.837551624514164e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0004666507011279,286.4788818359375,294.1499938964844,291.95330810546875,291.6275329589844,292.4227905273437,289.99566650390625,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,-0.0074522169306874,60.0,8.253891944885254,-0.0,-6.755217185627771e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,9.342723933514208e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.838343976298348e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.266569446073845e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.838342521106824e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,0.0004666882450692,286.4804992675781,294.1499938964844,291.9449768066406,291.6192321777344,292.41845703125,289.98980712890625,286.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.3334923144632285e-09,0.0009954567067325,-0.0130252987146377,0.0,0.0,0.0,-0.007456854917109,60.0,8.23997688293457,-0.0,-6.756303605470748e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.343460260424764e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,9.839118865784258e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,7.267142063938081e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,9.839118138188496e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0004667250323109,286.48211669921875,294.1499938964844,291.93670654296875,291.6110534667969,292.4140930175781,289.9838256835937,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660092111373e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.225976943969727,-0.0,-6.757367998488918e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.344877616968006e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.840611892286688e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.26824437151663e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,9.840610437095164e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0004667958128266,286.4853515625,294.1499938964844,291.9205627441406,291.5950622558594,292.40533447265625,289.9716491699219,286.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701509438455,60.0,8.197931289672852,-0.0,-6.759417203738849e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.344877616968006e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.840611892286688e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.26824437151663e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,9.840610437095164e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0004667958128266,286.4853515625,294.1499938964844,291.9205627441406,291.5950622558594,292.40533447265625,289.9716491699219,286.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701509438455,60.0,8.197931289672852,-0.0,-6.759417203738849e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.346180013380943e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.841983410296962e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,7.269257912412286e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.84198195510544e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.0004668608889915,286.48858642578125,294.1499938964844,291.9053649902344,291.5799560546875,292.396484375,289.9593505859375,286.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.013138054870069,0.0,0.0,0.0,-0.007478192448616,60.0,8.170426368713379,-0.0,-6.761300852531349e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.346180013380943e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.841983410296962e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,7.269257912412286e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.84198195510544e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.0004668608889915,286.48858642578125,294.1499938964844,291.9053649902344,291.5799560546875,292.396484375,289.9593505859375,286.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.013138054870069,0.0,0.0,0.0,-0.007478192448616,60.0,8.170426368713379,-0.0,-6.761300852531349e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.347400919068603e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,9.843268344411626e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,7.270206697285175e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.843267616815864e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0004669218615163,286.4918212890625,294.1499938964844,291.89141845703125,291.566162109375,292.3875732421875,289.9471130371094,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.143707275390625,-0.0,-6.763065840686977e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.347400919068603e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,9.843268344411626e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,7.270206697285175e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.843267616815864e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0004669218615163,286.4918212890625,294.1499938964844,291.89141845703125,291.566162109375,292.3875732421875,289.9471130371094,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.143707275390625,-0.0,-6.763065840686977e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.348498133476824e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.84442376648076e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.271060167113319e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.844423038884996e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.000466976664029,286.4950256347656,294.1499938964844,291.879150390625,291.5539855957031,292.378662109375,289.9351806640625,286.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.118531227111816,-0.0,-6.764652482615929e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.348498133476824e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.84442376648076e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.271060167113319e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.844423038884996e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.000466976664029,286.4950256347656,294.1499938964844,291.879150390625,291.5539855957031,292.378662109375,289.9351806640625,286.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.118531227111816,-0.0,-6.764652482615929e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.348992898594588e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,9.844944725045934e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,7.27144506527111e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.844943997450172e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0004670013731811,286.49664306640625,294.1499938964844,291.873779296875,291.5486755371094,292.37420654296875,289.9294738769531,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.107015609741211,-0.0,-6.765368709693578e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,9.34946583583951e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,9.845443128142506e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,7.271812501130626e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.845441672950984e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004670250054914,286.49822998046875,294.1499938964844,291.86895751953125,291.5438842773437,292.3697814941406,289.9239196777344,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.096033096313477,-0.0,-6.766052251805378e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,9.35034258873202e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,9.846365719567984e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,7.272494258359075e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,9.846364991972224e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0004670688067562,286.5014343261719,294.1499938964844,291.8612365722656,291.5362243652344,292.36090087890625,289.91326904296875,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.075525283813477,-0.0,-6.76732057058871e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,9.35034258873202e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,9.846365719567984e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,7.272494258359075e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,9.846364991972224e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0004670688067562,286.5014343261719,294.1499938964844,291.8612365722656,291.5362243652344,292.36090087890625,289.91326904296875,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.075525283813477,-0.0,-6.76732057058871e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,9.351057087769732e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.847118053585292e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,7.273050141520798e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.847116598393768e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0004671044880524,286.504638671875,294.1499938964844,291.8563537597656,291.5313720703125,292.3521423339844,289.90380859375,286.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.059012413024902,-0.0,-6.768353699726505e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,9.351057087769732e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.847118053585292e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,7.273050141520798e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.847116598393768e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0004671044880524,286.504638671875,294.1499938964844,291.8563537597656,291.5313720703125,292.3521423339844,289.90380859375,286.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.059012413024902,-0.0,-6.768353699726505e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.351644985144958e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.847737237578258e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,7.273507071658969e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.847735782386736e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0004671338538173,286.5078430175781,294.1499938964844,291.8547058105469,291.5297546386719,292.343505859375,289.8957824707031,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.046788215637207,-0.0,-6.769203508838474e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
