time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.351644985144958e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.847737237578258e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,7.273507071658969e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.847735782386736e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0004671338538173,286.5078430175781,294.1499938964844,291.8547058105469,291.5297546386719,292.343505859375,289.8957824707031,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.046788215637207,-0.0,-6.769203508838474e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,9.352075721835718e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.848190529737622e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,7.273841765709221e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.84818980214186e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0004671553906518,286.5110168457031,294.1499938964844,291.856689453125,291.5317077636719,292.3351135253906,289.889892578125,286.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.040206909179688,-0.0,-6.769826654817734e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,9.352075721835718e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.848190529737622e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,7.273841765709221e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.84818980214186e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0004671553906518,286.5110168457031,294.1499938964844,291.856689453125,291.5317077636719,292.3351135253906,289.889892578125,286.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.040206909179688,-0.0,-6.769826654817734e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.352221240988e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,9.848344780039042e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,7.273955998243764e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.84834332484752e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0004671626666095,286.5126037597656,294.1499938964844,291.8591613769531,291.5341491699219,292.3310852050781,289.8881530761719,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,8.039923667907715,-0.0,-6.770037686010255e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,9.35237476369366e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,9.848505578702316e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,7.274074596352875e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.848504851106554e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0004671703209169,286.5141906738281,294.1499938964844,291.8626708984375,291.53765869140625,292.3269958496094,289.8860778808594,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.038856506347656,-0.0,-6.770258664801079e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,9.352491906611247e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.848628542385995e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,7.274165545823053e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,9.848627814790234e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0004671761707868,286.5173645019531,294.1499938964844,291.8730773925781,291.5479736328125,292.3192749023437,289.885498046875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.045475959777832,-0.0,-6.770427773972187e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,9.352491906611247e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.848628542385995e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,7.274165545823053e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,9.848627814790234e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0004671761707868,286.5173645019531,294.1499938964844,291.8730773925781,291.5479736328125,292.3192749023437,289.885498046875,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.045475959777832,-0.0,-6.770427773972187e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.352489723823965e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.848626359598712e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,7.27416409063153e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.84862563200295e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0004671760543715,286.5205383300781,294.1499938964844,291.8883056640625,291.56304931640625,292.3119201660156,289.8875732421875,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.058070182800293,-0.0,-6.770423510715774e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.352489723823965e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.848626359598712e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,7.27416409063153e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.84862563200295e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0004671760543715,286.5205383300781,294.1499938964844,291.8883056640625,291.56304931640625,292.3119201660156,289.8875732421875,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.058070182800293,-0.0,-6.770423510715774e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.352310007670894e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.848437184700742e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,7.274024392245337e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.84843645710498e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.0004671670903917,286.523681640625,294.1499938964844,291.90869140625,291.5832824707031,292.3051147460937,289.8930969238281,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160106644034,60.0,8.078899383544922,-0.0,-6.770162741531749e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.352310007670894e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.848437184700742e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,7.274024392245337e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.84843645710498e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.0004671670903917,286.523681640625,294.1499938964844,291.90869140625,291.5832824707031,292.3051147460937,289.8930969238281,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160106644034,60.0,8.078899383544922,-0.0,-6.770162741531749e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,9.351981134386732e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.848091576714069e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,7.273768278537318e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.848090121522546e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0004671506758313,286.52685546875,294.1499938964844,291.9346618652344,291.6090393066406,292.2989196777344,289.90234375,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.108309745788574,-0.0,-6.76968667789879e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,9.351981134386732e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.848091576714069e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,7.273768278537318e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.848090121522546e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0004671506758313,286.52685546875,294.1499938964844,291.9346618652344,291.6090393066406,292.2989196777344,289.90234375,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.108309745788574,-0.0,-6.76968667789879e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.351741755381228e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.847838373389096e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,7.273582014022395e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.847837645793334e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,0.000467138714157,286.5284423828125,294.1499938964844,291.94989013671875,291.6241149902344,292.296142578125,289.9090576171875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.127697944641113,-0.0,-6.769338511958267e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,9.351478365715592e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,9.847561886999756e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,7.273377559613436e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.847561159403996e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,0.0004671255883295,286.5299987792969,294.1499938964844,291.96661376953125,291.6407165527344,292.2935485839844,289.91668701171875,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.148941040039062,-0.0,-6.7689576610519e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.350877371616662e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.846928878687322e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.272909715538844e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.8469274234958e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0004670955531764,286.5331726074219,294.1499938964844,292.00494384765625,291.6787109375,292.2886962890625,289.9340515136719,286.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.196066856384277,-0.0,-6.768086535657859e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.350877371616662e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.846928878687322e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.272909715538844e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.8469274234958e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0004670955531764,286.5331726074219,294.1499938964844,292.00494384765625,291.6787109375,292.2886962890625,289.9340515136719,286.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.196066856384277,-0.0,-6.768086535657859e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.3500770162791e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.846085595199838e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,7.27228689356707e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.846084140008315e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0004670555645134,286.53631591796875,294.1499938964844,292.04998779296875,291.723388671875,292.2848815917969,289.95672607421875,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.255508422851562,-0.0,-6.766926929913097e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.3500770162791e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.846085595199838e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,7.27228689356707e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.846084140008315e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0004670555645134,286.53631591796875,294.1499938964844,292.04998779296875,291.723388671875,292.2848815917969,289.95672607421875,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.255508422851562,-0.0,-6.766926929913097e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.349057654617354e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,9.845012391451746e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,7.271493814187124e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,9.845010936260223e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0004670046328101,286.5394897460937,294.1499938964844,292.09918212890625,291.7703552246094,292.2819519042969,289.9839782714844,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.320181846618652,-0.0,-6.765451132650925e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.349057654617354e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,9.845012391451746e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,7.271493814187124e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,9.845010936260223e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0004670046328101,286.5394897460937,294.1499938964844,292.09918212890625,291.7703552246094,292.2819519042969,289.9839782714844,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.320181846618652,-0.0,-6.765451132650925e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.347734885523096e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,9.84361904556863e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,7.270464993780479e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,9.843617590377109e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,0.0004669385671149,286.5426330566406,294.1499938964844,292.1495056152344,291.8150329589844,292.2804260253906,290.01690673828125,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884654983878,0.0,0.0,0.0,-0.0074877319857478,60.0,8.385879516601562,-0.0,-6.763535509435314e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.347734885523096e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,9.84361904556863e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,7.270464993780479e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,9.843617590377109e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,0.0004669385671149,286.5426330566406,294.1499938964844,292.1495056152344,291.8150329589844,292.2804260253906,290.01690673828125,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884654983878,0.0,0.0,0.0,-0.0074877319857478,60.0,8.385879516601562,-0.0,-6.763535509435314e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,9.347016748506576e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,9.842863073572516e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,7.269906927831471e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,9.842862345976756e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0004669027111958,286.5442199707031,294.1499938964844,292.175048828125,291.8365478515625,292.280029296875,290.03466796875,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.418214797973633,-0.0,-6.762496695955633e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.346262959297746e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,9.842069266596808e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,7.269320485647768e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,9.842068539001048e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.0004668650508392,286.5457763671875,294.1499938964844,292.2008972167969,291.8575134277344,292.27984619140625,290.0528564453125,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.450201034545898,-0.0,-6.761405302313507e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.344656427856536e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,9.840377606451511e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,7.268071203725412e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.84037687885575e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0004667848115786,286.5489501953125,294.1499938964844,292.2533264160156,291.8979187011719,292.280029296875,290.09039306640625,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.512847900390625,-0.0,-6.7590804064821e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.344656427856536e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,9.840377606451511e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,7.268071203725412e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.84037687885575e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0004667848115786,286.5489501953125,294.1499938964844,292.2533264160156,291.8979187011719,292.280029296875,290.09039306640625,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.512847900390625,-0.0,-6.7590804064821e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,9.343014244223014e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,9.83864811132662e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,7.266793545568362e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.83864738373086e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0004667027678806,286.5520935058594,294.1499938964844,292.3066711425781,291.93634033203125,292.281005859375,290.1300048828125,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.573440551757812,-0.0,-6.756704351573718e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,9.343014244223014e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,9.83864811132662e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,7.266793545568362e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.83864738373086e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0004667027678806,286.5520935058594,294.1499938964844,292.3066711425781,291.93634033203125,292.281005859375,290.1300048828125,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.573440551757812,-0.0,-6.756704351573718e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.341409167973325e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.836957906372844e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,7.26554571883753e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.836957178777084e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0004666226159315,286.5552673339844,294.1499938964844,292.3609313964844,291.972900390625,292.2830505371094,290.17218017578125,286.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.631094932556152,-0.0,-6.75438300845599e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.341409167973325e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.836957906372844e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,7.26554571883753e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.836957178777084e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0004666226159315,286.5552673339844,294.1499938964844,292.3609313964844,291.972900390625,292.2830505371094,290.17218017578125,286.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.631094932556152,-0.0,-6.75438300845599e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,9.339932148577644e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.835402306634931e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,7.26439684513025e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.835401579039171e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004665488377213,286.5584411621094,294.1499938964844,292.4159851074219,292.0076904296875,292.2861022949219,290.216552734375,286.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337236285209,0.0,0.0,0.0,-0.0074395285919308,60.0,8.6860933303833,-0.0,-6.752246406449558e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,9.339932148577644e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.835402306634931e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,7.26439684513025e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.835401579039171e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004665488377213,286.5584411621094,294.1499938964844,292.4159851074219,292.0076904296875,292.2861022949219,290.216552734375,286.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337236285209,0.0,0.0,0.0,-0.0074395285919308,60.0,8.6860933303833,-0.0,-6.752246406449558e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,9.339259850094096e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.834694355959071e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,7.263872976182029e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.834693628363313e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0004665152227971,286.5600280761719,294.1499938964844,292.4437866210937,292.02447509765625,292.2880249023437,290.2392578125,286.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.712486267089844,-0.0,-6.751272962901568e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,9.338634845335037e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.83403660939075e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,7.263387669809163e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,9.834035881794988e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0004664840234909,286.5616149902344,294.1499938964844,292.4718017578125,292.0408630371094,292.2901611328125,290.2623291015625,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.738436698913574,-0.0,-6.750369863084418e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.337544906884432e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,9.832888463279232e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,7.262539293151349e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,9.83288700808771e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0004664295702241,286.5647888183594,294.1499938964844,292.5282592773437,292.0724792480469,292.2948608398437,290.30926513671875,286.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949037339538,-0.0128557607531547,0.0,0.0,0.0,-0.0074247755110263,60.0,8.789254188537598,-0.0,-6.748793168753765e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.337544906884432e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,9.832888463279232e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,7.262539293151349e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,9.83288700808771e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0004664295702241,286.5647888183594,294.1499938964844,292.5282592773437,292.0724792480469,292.2948608398437,290.30926513671875,286.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949037339538,-0.0128557607531547,0.0,0.0,0.0,-0.0074247755110263,60.0,8.789254188537598,-0.0,-6.748793168753765e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,9.336895891465248e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,9.8322045232635e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.262034341692924e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,9.832203795667738e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.000466397148557,286.5679626464844,294.1499938964844,292.5853576660156,292.1026611328125,292.3006286621094,290.3581237792969,286.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.0128345573320984,0.0,0.0,0.0,-0.0074207633733749,60.0,8.837583541870117,-0.0,-6.747853831257089e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,9.336895891465248e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,9.8322045232635e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.262034341692924e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,9.832203795667738e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.000466397148557,286.5679626464844,294.1499938964844,292.5853576660156,292.1026611328125,292.3006286621094,290.3581237792969,286.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.0128345573320984,0.0,0.0,0.0,-0.0074207633733749,60.0,8.837583541870117,-0.0,-6.747853831257089e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
