time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.336561197414994e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,9.831852366914973e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.261773862410337e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.83185091172345e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0004663804429583,286.5711669921875,294.1499938964844,292.6429748535156,292.1315612792969,292.3070678710937,290.4080505371094,286.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565112262925595e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,8.88440227508545,-0.0,-6.747369951654036e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.336561197414994e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,9.831852366914973e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,7.261773862410337e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.83185091172345e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0004663804429583,286.5711669921875,294.1499938964844,292.6429748535156,292.1315612792969,292.3070678710937,290.4080505371094,286.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565112262925595e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,8.88440227508545,-0.0,-6.747369951654036e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,9.336731454823166e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.832031355472282e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,7.261906284838915e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,9.83203062787652e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0004663889412768,286.5743408203125,294.1499938964844,292.7010803222656,292.15924072265625,292.31427001953125,290.4594421386719,286.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291714936494,0.0,0.0,0.0,-0.0074197435751557,60.0,8.929522514343262,-0.0,-6.74761579944061e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,9.336731454823166e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.832031355472282e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,7.261906284838915e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,9.83203062787652e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0004663889412768,286.5743408203125,294.1499938964844,292.7010803222656,292.15924072265625,292.31427001953125,290.4594421386719,286.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291714936494,0.0,0.0,0.0,-0.0074197435751557,60.0,8.929522514343262,-0.0,-6.74761579944061e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,9.337134542874992e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,9.83245627139695e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,7.262220606207848e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,9.832455543801188e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,0.0004664090811274,286.5759582519531,294.1499938964844,292.73028564453125,292.17266845703125,292.3184814453125,290.4859313964844,286.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263651292608529e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,8.951047897338867,-0.0,-6.748197733941197e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,9.337543451692908e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.83288700808771e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,7.262538565555587e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,9.832885552896188e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0004664295120164,286.5775451660156,294.1499938964844,292.75958251953125,292.18585205078125,292.3226928710937,290.5124206542969,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268742331310251e-09,0.0009949041996151,-0.0128556648269295,0.0,0.0,0.0,-0.0074247615411877,60.0,8.972572326660156,-0.0,-6.748788905497349e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,9.33868795982562e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,9.834091906668618e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,7.263428415171802e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.834091179072856e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0004664867010433,286.58074951171875,294.1499938964844,292.81842041015625,292.21148681640625,292.33154296875,290.5660705566406,287.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.01478672027588,-0.0,-6.7504430489862e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,9.33868795982562e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,9.834091906668618e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,7.263428415171802e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.834091179072856e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0004664867010433,286.58074951171875,294.1499938964844,292.81842041015625,292.21148681640625,292.33154296875,290.5660705566406,287.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.01478672027588,-0.0,-6.7504430489862e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.340747783426195e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.836260869633406e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,7.265030581038445e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.836260142037644e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004665895830839,286.5839538574219,294.1499938964844,292.87750244140625,292.2362976074219,292.3417053222656,290.6214904785156,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086508522426365e-09,0.0009952444816008,-0.0129602178931236,0.0,0.0,0.0,-0.0074445409700274,60.0,9.055379867553713,-0.0,-6.753420223049035e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.340747783426195e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.836260869633406e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,7.265030581038445e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.836260142037644e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004665895830839,286.5839538574219,294.1499938964844,292.87750244140625,292.2362976074219,292.3417053222656,290.6214904785156,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086508522426365e-09,0.0009952444816008,-0.0129602178931236,0.0,0.0,0.0,-0.0074445409700274,60.0,9.055379867553713,-0.0,-6.753420223049035e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.343085548607633e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.838723053690046e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,7.26684884284623e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.838721598498525e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0004667063476517,286.5871887207031,294.1499938964844,292.93682861328125,292.2603759765625,292.3523254394531,290.6773681640625,287.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337772446267763e-09,0.0009954934939742,-0.0130365118384361,0.0,0.0,0.0,-0.0074589774012565,60.0,9.095375061035156,-0.0,-6.756800274843044e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.343085548607633e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.838723053690046e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,7.26684884284623e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.838721598498525e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0004667063476517,286.5871887207031,294.1499938964844,292.93682861328125,292.2603759765625,292.3523254394531,290.6773681640625,287.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337772446267763e-09,0.0009954934939742,-0.0130365118384361,0.0,0.0,0.0,-0.0074589774012565,60.0,9.095375061035156,-0.0,-6.756800274843044e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.346425940748304e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.842240251600742e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,7.269446359714493e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.84223952400498e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0004668731999117,286.5904235839844,294.1499938964844,292.9962463378906,292.28387451171875,292.3643493652344,290.7348937988281,287.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379383161141504e-09,0.000995849375613,-0.0131455231457948,0.0,0.0,0.0,-0.0074796061962842,60.0,9.134366035461426,-0.0,-6.761631965446213e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.346425940748304e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.842240251600742e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,7.269446359714493e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.84223952400498e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0004668731999117,286.5904235839844,294.1499938964844,292.9962463378906,292.28387451171875,292.3643493652344,290.7348937988281,287.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379383161141504e-09,0.000995849375613,-0.0131455231457948,0.0,0.0,0.0,-0.0074796061962842,60.0,9.134366035461426,-0.0,-6.761631965446213e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.348121238872408e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,9.844025771599264e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,7.270764763234183e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.84402431640774e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0004669578920584,286.592041015625,294.1499938964844,293.0260009765625,292.2954406738281,292.37042236328125,290.7637023925781,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504043961973e-09,0.0009960310999304,-0.0132008539512753,0.0,0.0,0.0,-0.0074900821782648,60.0,9.153809547424316,-0.0,-6.764084758970057e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,9.350064647151156e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.846071770880371e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,7.27227670722641e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,9.84607104328461e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,0.0004670549533329,286.5936584472656,294.1499938964844,293.0557556152344,292.3069152832031,292.3768310546875,290.7928161621094,287.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642723619937,0.0,0.0,0.0,-0.0075020813383162,60.0,9.173067092895508,-0.0,-6.766897087118195e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.354266512673348e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,9.850497008301318e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,7.275545067386702e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.850496280705556e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.000467264879262,286.596923828125,294.1499938964844,293.115234375,292.32958984375,292.3900451660156,290.8515014648437,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477059694669606e-09,0.0009966845391318,-0.0134014151990413,0.0,0.0,0.0,-0.0075280284509062,60.0,9.211468696594238,-0.0,-6.772980043479039e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.354266512673348e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,9.850497008301318e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,7.275545067386702e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.850496280705556e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.000467264879262,286.596923828125,294.1499938964844,293.115234375,292.32958984375,292.3900451660156,290.8515014648437,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477059694669606e-09,0.0009966845391318,-0.0134014151990413,0.0,0.0,0.0,-0.0075280284509062,60.0,9.211468696594238,-0.0,-6.772980043479039e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,9.359270916320384e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.855766984401272e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,7.279436977114528e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,9.85576625680551e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,0.0004675148520618,286.6001892089844,294.1499938964844,293.1746826171875,292.3520812988281,292.4045104980469,290.9112548828125,287.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405378840456e-09,0.0009972177213057,-0.0135647449642419,0.0,0.0,0.0,-0.0075589357875287,60.0,9.24987506866455,-0.0,-6.780228289926526e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,9.359270916320384e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.855766984401272e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,7.279436977114528e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,9.85576625680551e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,0.0004675148520618,286.6001892089844,294.1499938964844,293.1746826171875,292.3520812988281,292.4045104980469,290.9112548828125,287.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405378840456e-09,0.0009972177213057,-0.0135647449642419,0.0,0.0,0.0,-0.0075589357875287,60.0,9.24987506866455,-0.0,-6.780228289926526e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.364441211801022e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,9.861210855888204e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,7.283458398887888e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,9.86121012829244e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004677731194533,286.6034851074219,294.1499938964844,293.23394775390625,292.37451171875,292.4192810058594,290.9712219238281,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603810748766591e-09,0.0009977682493627,-0.0137334708124399,0.0,0.0,0.0,-0.007590863853693,60.0,9.28830337524414,-0.0,-6.787720963075118e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.364441211801022e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,9.861210855888204e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,7.283458398887888e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,9.86121012829244e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004677731194533,286.6034851074219,294.1499938964844,293.23394775390625,292.37451171875,292.4192810058594,290.9712219238281,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603810748766591e-09,0.0009977682493627,-0.0137334708124399,0.0,0.0,0.0,-0.007590863853693,60.0,9.28830337524414,-0.0,-6.787720963075118e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,9.37051445362158e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,9.86760642263107e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.288181950571015e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.867605695035309e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.000468076497782,286.6067810058594,294.1499938964844,293.29302978515625,292.39697265625,292.43572998046875,291.0321350097656,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679473780162425e-09,0.0009984154021367,-0.0139316879212856,0.0,0.0,0.0,-0.0076283738017082,60.0,9.327590942382812,-0.0,-6.796527429742127e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,9.37051445362158e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,9.86760642263107e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.288181950571015e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.867605695035309e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.000468076497782,286.6067810058594,294.1499938964844,293.29302978515625,292.39697265625,292.43572998046875,291.0321350097656,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679473780162425e-09,0.0009984154021367,-0.0139316879212856,0.0,0.0,0.0,-0.0076283738017082,60.0,9.327590942382812,-0.0,-6.796527429742127e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,9.373411739943548e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.870657231658696e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,7.290435314644128e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,9.870656504062936e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.000468221202027,286.6084289550781,294.1499938964844,293.3224792480469,292.4082946777344,292.4438171386719,291.06256103515625,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,-0.0076462724246084,60.0,9.347078323364258,-0.0,-6.800730290024148e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,9.376529487781228e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.873940143734215e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,7.292860391316935e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.873939416138457e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0004683769657276,286.610107421875,294.1499938964844,293.3518371582031,292.419677734375,292.4522399902344,291.0931396484375,287.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655251905322,60.0,9.36681842803955,-0.0,-6.80525502616547e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,9.382942516822368e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.880693687591702e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,7.297848060261458e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,9.88069223240018e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0004686972824856,286.6134338378906,294.1499938964844,293.4102783203125,292.4427185058594,292.4696044921875,291.1544494628906,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.406832695007324,-0.0,-6.814565978174869e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,9.382942516822368e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.880693687591702e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,7.297848060261458e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,9.88069223240018e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0004686972824856,286.6134338378906,294.1499938964844,293.4102783203125,292.4427185058594,292.4696044921875,291.1544494628906,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.406832695007324,-0.0,-6.814565978174869e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.389618935529144e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,9.887724445434289e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,7.303040911210701e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,9.887723717838526e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004690308123826,286.61676025390625,294.1499938964844,293.46832275390625,292.4662475585937,292.4881286621094,291.2158203125,287.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.44835376739502,-0.0,-6.824267728688937e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.389618935529144e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,9.887724445434289e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,7.303040911210701e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,9.887723717838526e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004690308123826,286.61676025390625,294.1499938964844,293.46832275390625,292.4662475585937,292.4881286621094,291.2158203125,287.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.44835376739502,-0.0,-6.824267728688937e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.396339009981602e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.89480031421408e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,7.308267231564969e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,9.89479958661832e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0004693664668593,286.6201477050781,294.1499938964844,293.5259094238281,292.4904479980469,292.50732421875,291.2770690917969,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.49091625213623,-0.0,-6.83403769130564e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.396339009981602e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.89480031421408e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,7.308267231564969e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,9.89479958661832e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0004693664668593,286.6201477050781,294.1499938964844,293.5259094238281,292.4904479980469,292.50732421875,291.2770690917969,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.49091625213623,-0.0,-6.83403769130564e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.403094736626372e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.901914745569228e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,7.313521928153932e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,9.901914017973468e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0004697039257735,286.6235046386719,294.1499938964844,293.5829162597656,292.5154113769531,292.527099609375,291.33795166015625,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085356663021457e-09,0.001001885975711,-0.0149949612095952,0.0,0.0,0.0,-0.0078295869752764,60.0,9.53470516204834,-0.0,-6.843867339512144e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.403094736626372e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.901914745569228e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,7.313521928153932e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,9.901914017973468e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0004697039257735,286.6235046386719,294.1499938964844,293.5829162597656,292.5154113769531,292.527099609375,291.33795166015625,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085356663021457e-09,0.001001885975711,-0.0149949612095952,0.0,0.0,0.0,-0.0078295869752764,60.0,9.53470516204834,-0.0,-6.843867339512144e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.406440221937372e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,9.905437764246015e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,7.316123810596764e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,9.905437036650255e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0004698710690718,286.6252136230469,294.1499938964844,293.6112060546875,292.5282287597656,292.53717041015625,291.3682556152344,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.55702781677246,-0.0,-6.848738820508515e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,9.409748599864542e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.908921492751688e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.31869658920914e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,9.908920765155926e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0004700363206211,286.6269226074219,294.1499938964844,293.6393127441406,292.54132080078125,292.54736328125,291.39849853515625,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.579649925231934,-0.0,-6.85355630025697e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.416230750503018e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,9.915747796185316e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,7.323738827835768e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,9.915747068589552e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.0004703601298388,286.6303100585937,294.1499938964844,293.6950378417969,292.5683288574219,292.5680236816406,291.4587707519531,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.625669479370115,-0.0,-6.863002255386165e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.416230750503018e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,9.915747796185316e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,7.323738827835768e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,9.915747068589552e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.0004703601298388,286.6303100585937,294.1499938964844,293.6950378417969,292.5683288574219,292.5680236816406,291.4587707519531,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.625669479370115,-0.0,-6.863002255386165e-08,0.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.050000000745058,9.422130096936598e-05,298.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.050000000745058,9.921960008796304e-05,298.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.050000000745058,7.328327046707273e-05,298.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.0,0.050000000745058,9.921959281200544e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.050000000745058,0.0004706548061221,286.6337280273437,285.4460144042969,293.75,292.5965881347656,292.58935546875,291.5184936523437,287.10223388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506074241119e-09,0.0010039139306172,-0.0156161878257989,0.0,0.0,0.0,-0.007947152480483,60.0,9.673354148864746,-0.0,-6.87160337520254e-08,1.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
