time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.050000000745058,9.422130096936598e-05,298.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.050000000745058,9.921960008796304e-05,298.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.050000000745058,7.328327046707273e-05,298.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.0,0.050000000745058,9.921959281200544e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.050000000745058,0.0004706548061221,286.6337280273437,285.4460144042969,293.75,292.5965881347656,292.58935546875,291.5184936523437,287.10223388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506074241119e-09,0.0010039139306172,-0.0156161878257989,0.0,0.0,0.0,-0.007947152480483,60.0,9.673354148864746,-0.0,-6.87160337520254e-08,1.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9191589355469,0.6338565945625305,0.050000000745058,0.0407664291560649,298.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.6338565945625305,0.050000000745058,0.0429290160536766,298.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205017089844,0.6338565945625305,0.050000000745058,0.031707227230072,298.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188537597656,0.6338565945625305,0.050000000745058,0.0429290160536766,298.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.919189453125,0.6338565945625305,0.050000000745058,0.2036367505788803,287.005126953125,285.4121398925781,293.7773132324219,292.6110534667969,296.766357421875,295.6365051269531,287.31402587890625,1.0,0.1096996590495109,0.0955547839403152,0.0955547839403152,1.0,1.0,-0.4339145720005035,0.001059238333255,0.4328553080558777,-0.1248964518308639,0.0,0.0,0.0,10.220913887023926,60.0,1256.745361328125,0.0,12.25547981262207,1.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185729980469,0.6320061683654785,0.050000000745058,0.0452465564012527,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185729980469,0.6320061683654785,0.050000000745058,0.0476468056440353,298.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.6320061683654785,0.050000000745058,0.0351917669177055,298.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185729980469,0.6320061683654785,0.050000000745058,0.0476468056440353,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185729980469,0.6320061683654785,0.050000000745058,0.2260159254074096,287.9288330078125,285.3782043457031,293.8046569824219,292.62548828125,297.3079528808594,296.6807556152344,288.6385803222656,1.0,0.1210840344429016,0.1911095678806305,0.1911095678806305,1.0,1.0,-0.482108324766159,0.021204775199294,0.4609035551548004,-0.1168312728404998,0.0,0.0,0.0,12.502696990966797,60.0,2576.18701171875,0.0,16.68218231201172,1.0,281.55615234375,283.8927307128906,297.0287780761719,298.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2338818273785195e-22,-2.6169409136892597e-22,-2.6169409136892597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.0456789471209049,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.0481021292507648,298.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.0355280712246894,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.0481021292507648,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.2281758040189743,287.88409423828125,285.3102111816406,293.8594970703125,292.654296875,297.2757263183594,296.65625,286.82598876953125,1.0,0.1405777931213379,0.382219135761261,0.382219135761261,1.0,1.0,-0.4867185950279236,0.0855844840407371,0.4011341333389282,-0.0538740567862987,1.0,1.0,0.0,20.036928176879883,60.0,12259.9208984375,0.0,23.181758880615234,1.0,282.20074462890625,286.48828125,297.8564453125,298.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,1777.4874267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700595498085022,1.0,0.0,0.0,0.8879290223121643,0.8879309296607971,5.4947896899193464e-08,4.26211404800415,4.262104511260986,9.81840003078105e-06,0.0,0.0,-0.0,5247.345703125,0.0,21.639867782592773,1894.914306640625,0.0,225.787353515625,0.2302573472261428,1.0,0.0,3.0,1.0,0.0
17820240,298.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.0456789471209049,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.0481021292507648,298.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.0355280712246894,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.0481021292507648,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.571286141872406,0.050000000745058,0.2281758040189743,287.88409423828125,285.3102111816406,293.8594970703125,292.654296875,297.2757263183594,296.65625,286.82598876953125,1.0,0.1405777931213379,0.382219135761261,0.382219135761261,1.0,1.0,-0.4867185950279236,0.0855844840407371,0.4011341333389282,-0.0538740567862987,1.0,1.0,0.0,20.036928176879883,60.0,12259.9208984375,0.0,23.181758880615234,1.0,282.20074462890625,286.48828125,297.8564453125,298.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,1777.4874267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700595498085022,1.0,0.0,0.0,0.8879290223121643,0.8879309296607971,5.4947896899193464e-08,4.26211404800415,4.262104511260986,9.81840003078105e-06,0.0,0.0,-0.0,5247.345703125,0.0,21.639867782592773,1894.914306640625,0.0,225.787353515625,0.2302573472261428,1.0,0.0,3.0,1.0,0.0
17820300,298.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.549448549747467,0.050000000745058,0.0458164364099502,298.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.549448549747467,0.050000000745058,0.0482469126582145,298.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.549448549747467,0.050000000745058,0.0356350056827068,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.549448549747467,0.050000000745058,0.0482469126582145,298.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.549448549747467,0.050000000745058,0.2288625836372375,286.1563720703125,285.276123046875,293.8869934082031,292.6686706542969,297.2501525878906,296.6122131347656,285.58868408203125,1.0,0.1489749699831009,0.4777739346027374,0.4777739346027374,1.0,1.0,-0.4881837666034698,0.1326857507228851,0.3554980158805847,-0.0073633422143757,1.0,1.0,0.0,23.71639060974121,60.0,11549.3369140625,0.0,26.33156013488769,1.0,282.58428955078125,285.175048828125,297.1620788574219,298.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,3084.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861933290958404,1.0,0.0,0.0,1.1697850227355957,1.1697874069213867,9.142802070982725e-08,4.265810966491699,4.265800952911377,9.786895134311637e-06,0.0,0.0,-0.0,4058.169677734375,0.0,49.00359344482422,1895.4217529296875,0.0,466.3373107910156,0.2960055768489837,1.0,0.0,3.0,1.0,0.0
17820360,298.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.532637357711792,0.050000000745058,0.0459476299583911,298.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.532637357711792,0.050000000745058,0.0483850687742233,298.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.532637357711792,0.050000000745058,0.035737045109272,298.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.532637357711792,0.050000000745058,0.0483850687742233,298.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.532637357711792,0.050000000745058,0.2295179218053817,285.3219299316406,285.2420349121094,293.9144897460937,292.6830139160156,296.9468688964844,296.5626220703125,285.1014709472656,1.0,0.1565316170454025,0.582219123840332,0.582219123840332,0.800000011920929,1.0,-0.4895816147327423,0.1793791949748993,0.310202419757843,0.0387494526803493,0.8247771263122559,0.8247771263122559,0.0,27.23021125793457,60.0,10868.2470703125,0.0,29.3596420288086,1.0,282.8533630371094,284.7416076660156,296.4249572753906,297.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,5229.95947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212809443473816,1.0,0.0,0.0,1.3994652032852173,1.3994687795639038,1.3068698478946317e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3705.941650390625,0.0,86.23761749267578,1895.436767578125,0.0,576.7057495117188,0.3561978638172149,1.0,0.0,3.0,1.0,0.0
17820420,298.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5164639353752136,0.050000000745058,0.0461069494485855,298.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5164639353752136,0.050000000745058,0.0485528372228145,298.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5164639353752136,0.050000000745058,0.0358609594404697,298.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5164639353752136,0.050000000745058,0.0485528372228145,298.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5164639353752136,0.050000000745058,0.2303137481212616,284.9906616210937,285.1974182128906,293.9504699707031,292.7016906738281,296.251220703125,296.49969482421875,284.974365234375,1.0,0.1652377396821975,0.7186393737792969,0.7186393737792969,0.5387716889381409,1.0,-0.4912786781787872,0.2615931034088135,0.2296855747699737,0.1201188787817955,0.5858540534973145,0.5858540534973145,0.0,31.50053977966309,60.0,10096.021484375,0.0,33.077613830566406,1.0,283.0327453613281,284.7491149902344,295.76922607421875,296.7294921875,293.1499938964844,293.1499938964844,283.1499938964844,17136.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026782751083374,1.0,0.0,0.0,1.3440518379211426,1.3440572023391724,1.205384450031488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.099609375,0.0,110.31524658203124,1895.4371337890625,0.0,515.2061767578125,0.3743383884429931,1.0,0.0,3.0,1.0,0.0
17820480,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5098868608474731,0.050000000745058,0.0461850576102733,298.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5098868608474731,0.050000000745058,0.0486350916326046,298.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5098868608474731,0.050000000745058,0.035921711474657,298.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5098868608474731,0.050000000745058,0.0486350916326046,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5098868608474731,0.050000000745058,0.2307039350271225,284.9959716796875,285.1736755371094,293.9696044921875,292.71160888671875,295.53912353515625,296.4703674316406,285.0342102050781,1.0,0.1693650782108307,0.791109561920166,0.791109561920166,0.4000000059604645,1.0,-0.4921110570430755,0.3499569892883301,0.1421540975570678,0.2078291922807693,0.5594838261604309,0.5594838261604309,0.0,33.60072708129883,60.0,9981.4306640625,-0.0,34.92648696899414,1.0,283.0749206542969,284.9060974121094,295.5596923828125,296.4400329589844,293.1499938964844,293.1499938964844,283.1499938964844,20464.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771898984909057,1.0,0.0,0.0,1.2433959245681765,1.2434016466140747,1.031602394618858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.107666015625,0.0,102.12094116210938,1895.4371337890625,0.0,441.6800537109375,0.3649279475212097,1.0,0.0,3.0,1.0,0.0
17820540,298.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.0463877208530902,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.0488485023379325,298.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.0360793359577655,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.0488485023379325,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.2317162603139877,285.10516357421875,285.105224609375,294.0248107910156,292.7400817871094,294.0425109863281,296.403564453125,285.0926818847656,1.0,0.179551750421524,1.0,1.0,0.0,1.0,-0.4942683577537536,0.4942665696144104,1.7833719994087005e-06,0.3507833778858185,0.6304364204406738,0.6304364204406738,0.0,39.03974914550781,60.0,10812.8056640625,-0.0,39.73345565795898,1.0,283.1291198730469,285.0346069335937,295.41278076171875,296.2255554199219,293.1499938964844,293.1499938964844,283.1499938964844,16650.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016169905662536,1.0,0.0,0.0,1.3662103414535522,1.3662158250808716,1.2454566444830564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.017578125,0.0,112.90589904785156,1895.4371337890625,0.0,278.5263671875,0.3768028914928436,1.0,0.0,3.0,1.0,0.0
17820600,298.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.0463877208530902,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.0488485023379325,298.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.0360793359577655,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.0488485023379325,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.4957868158817291,0.050000000745058,0.2317162603139877,285.10516357421875,285.105224609375,294.0248107910156,292.7400817871094,294.0425109863281,296.403564453125,285.0926818847656,1.0,0.179551750421524,1.0,1.0,0.0,1.0,-0.4942683577537536,0.4942665696144104,1.7833719994087005e-06,0.3507833778858185,0.6304364204406738,0.6304364204406738,0.0,39.03974914550781,60.0,10812.8056640625,-0.0,39.73345565795898,1.0,283.1291198730469,285.0346069335937,295.41278076171875,296.2255554199219,293.1499938964844,293.1499938964844,283.1499938964844,16650.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016169905662536,1.0,0.0,0.0,1.3662103414535522,1.3662158250808716,1.2454566444830564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.017578125,0.0,112.90589904785156,1895.4371337890625,0.0,278.5263671875,0.3768028914928436,1.0,0.0,3.0,1.0,0.0
17820660,298.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.0465567745268344,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.0490265227854251,298.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.03621082380414,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.0490265227854251,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.2325607240200042,285.0538024902344,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,296.3565979003906,285.0463562011719,1.0,0.1875261962413787,1.0,1.0,0.0,1.0,-0.4960726499557495,0.4960722923278808,3.533797041654907e-07,0.3520053923130035,0.6506854295730591,0.6506854295730591,0.0,43.55926513671875,48.0,10916.9150390625,-0.0,43.74197769165039,1.0,283.14483642578125,284.98291015625,295.5885925292969,296.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,16413.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643460869789123,1.0,0.0,0.0,1.4264249801635742,1.426430583000183,1.3576608637322354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.0302734375,0.0,123.42326354980467,1895.4371337890625,0.0,216.7319183349609,0.3902567923069,1.0,0.0,3.0,1.0,0.0
17820720,298.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.0465567745268344,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.0490265227854251,298.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.03621082380414,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.0490265227854251,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.4860577285289764,0.050000000745058,0.2325607240200042,285.0538024902344,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,296.3565979003906,285.0463562011719,1.0,0.1875261962413787,1.0,1.0,0.0,1.0,-0.4960726499557495,0.4960722923278808,3.533797041654907e-07,0.3520053923130035,0.6506854295730591,0.6506854295730591,0.0,43.55926513671875,48.0,10916.9150390625,-0.0,43.74197769165039,1.0,283.14483642578125,284.98291015625,295.5885925292969,296.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,16413.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643460869789123,1.0,0.0,0.0,1.4264249801635742,1.426430583000183,1.3576608637322354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.0302734375,0.0,123.42326354980467,1895.4371337890625,0.0,216.7319183349609,0.3902567923069,1.0,0.0,3.0,1.0,0.0
17820780,298.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839875698089599,0.050000000745058,0.0465948581695556,298.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839875698089599,0.050000000745058,0.0490666292607784,298.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839875698089599,0.050000000745058,0.0362404435873031,298.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839875698089599,0.050000000745058,0.0490666292607784,298.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839875698089599,0.050000000745058,0.2327509671449661,285.0342712402344,284.9976806640625,294.1081848144531,292.7828369140625,294.1019592285156,296.33819580078125,285.0202331542969,1.0,0.1889493614435196,1.0,1.0,0.0,1.0,-0.4964786767959595,0.4964783191680908,3.536924850777723e-07,0.3522346317768097,0.6696293354034424,0.6696293354034424,0.0,44.57697296142578,48.0,11042.541015625,-0.0,44.64854431152344,1.0,283.1475524902344,284.9340209960937,295.6937866210937,296.49835205078125,293.1499938964844,293.1499938964844,283.1499938964844,15633.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359833151102066,1.0,0.0,0.0,1.491110920906067,1.491116642951965,1.4835880790542433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.48583984375,0.0,133.94972229003906,1895.4371337890625,0.0,209.64784240722656,0.4011415243148803,1.0,0.0,3.0,1.0,0.0
17820840,298.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.4838204681873321,0.050000000745058,0.0465979501605033,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.4838204681873321,0.050000000745058,0.0490698851644992,298.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.4838204681873321,0.050000000745058,0.0362428501248359,298.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.4838204681873321,0.050000000745058,0.0490698851644992,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.4838204681873321,0.050000000745058,0.2327664047479629,285.00244140625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,296.3233337402344,284.98455810546875,1.0,0.1889257133007049,1.0,1.0,0.0,1.0,-0.4965117573738098,0.4965113997459411,3.536856354457996e-07,0.3521813452243805,0.682073712348938,0.682073712348938,0.0,44.65885543823242,36.0,11100.71484375,-0.0,44.72158432006836,1.0,283.1488037109375,284.88214111328125,295.78192138671875,296.6015930175781,293.1499938964844,293.1499938964844,283.1499938964844,15540.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626552820205688,1.0,0.0,0.0,1.543188214302063,1.5431941747665403,1.589026794590609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.2509765625,0.0,144.67359924316406,1895.4371337890625,0.0,214.07139587402344,0.4113985598087311,1.0,0.0,3.0,1.0,0.0
17820900,298.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.485056072473526,0.050000000745058,0.0465751476585865,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.485056072473526,0.050000000745058,0.0490458719432354,298.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.485056072473526,0.050000000745058,0.0362251140177249,298.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.485056072473526,0.050000000745058,0.0490458719432354,298.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.485056072473526,0.050000000745058,0.2326525002717971,284.9673156738281,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,296.3105163574219,284.9513244628906,1.0,0.1877144277095794,1.0,1.0,0.0,1.0,-0.4962688684463501,0.4962685108184814,3.5344061188880005e-07,0.3519154489040375,0.6787709593772888,0.6787709593772888,0.0,44.04825973510742,36.0,11121.837890625,-0.0,44.177490234375,1.0,283.1494445800781,284.8392333984375,295.84722900390625,296.6826171875,293.1499938964844,293.1499938964844,283.1499938964844,15972.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692309260368347,1.0,0.0,0.0,1.581078052520752,1.581084132194519,1.6680152725712105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.63232421875,0.0,154.48739624023438,1895.4371337890625,0.0,224.46730041503903,0.4199308454990387,1.0,0.0,3.0,1.0,0.0
17820960,298.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875580370426178,0.050000000745058,0.0465294942259788,298.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875580370426178,0.050000000745058,0.0489977970719337,298.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875580370426178,0.050000000745058,0.0361896082758903,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875580370426178,0.050000000745058,0.0489977970719337,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875580370426178,0.050000000745058,0.2324244529008865,284.9418334960937,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,296.2997436523437,284.9350280761719,1.0,0.1854381263256073,1.0,1.0,0.0,1.0,-0.4957824945449829,0.4957821369171142,3.529860066464608e-07,0.351462721824646,0.6627967953681946,0.6627967953681946,0.0,42.82655334472656,25.0,11072.7529296875,-0.0,43.09035873413086,1.0,283.1497497558594,284.8288269042969,295.8841247558594,296.7289123535156,293.1499938964844,293.1499938964844,283.1499938964844,17299.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765258491039276,1.0,0.0,0.0,1.5747684240341189,1.5747747421264648,1.6547286918466853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.5859375,0.0,157.34140014648438,1895.4371337890625,0.0,236.1791381835937,0.4217806756496429,1.0,0.0,3.0,1.0,0.0
17821020,298.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.492415189743042,0.050000000745058,0.0464439429342746,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.492415189743042,0.050000000745058,0.048907708376646,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.492415189743042,0.1651595383882522,0.0361230671405792,298.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.492415189743042,0.050000000745058,0.048907708376646,297.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.492415189743042,0.050000000745058,0.2319971024990081,284.9372863769531,284.95001220703125,294.2267761230469,292.8431396484375,294.22052001953125,296.2885131835937,284.9404296875,1.0,0.1812267154455185,1.0,1.0,0.0,1.0,-0.4948708713054657,0.4948705434799194,3.521540179463045e-07,0.3506577610969543,0.6543423533439636,0.6543423533439636,0.0,40.53752136230469,25.0,11051.298828125,-0.0,41.05899810791016,1.0,283.14990234375,284.8431396484375,295.8992919921875,296.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,18105.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839556276798248,1.0,0.0,0.0,1.55725359916687,1.557260036468506,1.6181250828140037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.73876953125,0.0,155.94448852539062,1895.4371337890625,0.0,248.34706115722656,0.4205176830291748,1.0,0.0,3.0,1.0,0.0
17821080,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.504478931427002,0.165107861161232,0.0463790856301784,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5040172934532166,0.050000000745058,0.0487171411514282,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7243898510932922,0.166152611374855,0.097263753414154,298.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5040172934532166,0.050000000745058,0.0487171411514282,297.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5040172934532166,0.050000000745058,0.2310931384563446,284.9560852050781,284.95001220703125,294.2459411621094,292.85284423828125,294.24029541015625,296.2785339355469,285.0028381347656,1.0,0.1793972849845886,1.0,1.0,0.0,1.0,-0.5665405988693237,0.5665401816368103,4.150027734795003e-07,0.403807520866394,0.6651362776756287,0.6651362776756287,0.0,36.25503921508789,45.0,11968.505859375,-0.0,45.34250259399414,1.0,283.1499328613281,284.9264221191406,295.9029846191406,296.77032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17891.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870078027248382,1.0,0.0,0.0,1.559864163398743,1.5598706007003784,1.6235550504006826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.7939453125,0.0,155.84927368164062,1895.4371337890625,0.0,253.42703247070312,0.4208810925483703,1.0,0.0,3.0,1.0,0.0
17821140,298.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.7767406105995178,0.1569581180810928,0.1440569311380386,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.517900288105011,0.050000000745058,0.0485352762043476,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.780822217464447,0.1613404005765915,0.1137828007340431,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.5188816785812378,0.1496201604604721,0.048771571367979,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.517900288105011,0.050000000745058,0.230230450630188,285.3302001953125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,296.13104248046875,285.31756591796875,1.0,0.1864736974239349,1.0,1.0,0.0,1.0,-0.7024841904640198,0.7024836540222168,5.484478720063635e-07,0.5080178380012512,1.0,1.0,0.0,32.80612564086914,63.0,15497.7548828125,-0.0,59.00010299682617,1.0,283.1499938964844,285.0611267089844,296.0778503417969,297.1636962890625,293.1499938964844,293.1499938964844,283.1499938964844,8802.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225305914878845,1.0,0.0,0.0,1.9702014923095703,1.9702081680297847,2.590088854503847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.91845703125,0.0,234.31082153320312,1895.4371337890625,0.0,317.2835388183594,0.4932143986225128,1.0,0.0,3.0,1.0,0.0
17821200,298.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.7767406105995178,0.1569581180810928,0.1440569311380386,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.517900288105011,0.050000000745058,0.0485352762043476,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.780822217464447,0.1613404005765915,0.1137828007340431,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.5188816785812378,0.1496201604604721,0.048771571367979,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.517900288105011,0.050000000745058,0.230230450630188,285.3302001953125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,296.13104248046875,285.31756591796875,1.0,0.1864736974239349,1.0,1.0,0.0,1.0,-0.7024841904640198,0.7024836540222168,5.484478720063635e-07,0.5080178380012512,1.0,1.0,0.0,32.80612564086914,63.0,15497.7548828125,-0.0,59.00010299682617,1.0,283.1499938964844,285.0611267089844,296.0778503417969,297.1636962890625,293.1499938964844,293.1499938964844,283.1499938964844,8802.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225305914878845,1.0,0.0,0.0,1.9702014923095703,1.9702081680297847,2.590088854503847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.91845703125,0.0,234.31082153320312,1895.4371337890625,0.0,317.2835388183594,0.4932143986225128,1.0,0.0,3.0,1.0,0.0
17821260,297.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8000571131706238,0.1560183465480804,0.1406650990247726,297.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.7857385277748108,0.1480872333049774,0.1405313313007354,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8143230080604553,0.1654237359762191,0.1153411269187927,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.7848255038261414,0.1454411745071411,0.1400546431541443,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.5404434204101562,0.050000000745058,0.2291876077651977,285.50555419921875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,296.0238037109375,285.5332946777344,1.0,0.2037154138088226,1.0,1.0,0.0,1.0,-0.9189309477806092,0.918930172920227,8.077094548752939e-07,0.6819418668746948,1.0,1.0,0.0,29.472394943237305,51.0,19402.625,-0.0,90.35106658935548,1.0,283.1499938964844,285.2038269042969,296.2093811035156,297.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,11504.484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838385879993438,1.0,0.0,0.0,2.2592148780822754,2.259223461151123,3.4057157449751685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.3505859375,0.0,352.97052001953125,1895.4371337890625,0.0,459.7556457519531,0.562525749206543,1.0,0.0,3.0,1.0,0.0
17821320,297.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8000571131706238,0.1560183465480804,0.1406650990247726,297.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.7857385277748108,0.1480872333049774,0.1405313313007354,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8143230080604553,0.1654237359762191,0.1153411269187927,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.7848255038261414,0.1454411745071411,0.1400546431541443,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.5404434204101562,0.050000000745058,0.2291876077651977,285.50555419921875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,296.0238037109375,285.5332946777344,1.0,0.2037154138088226,1.0,1.0,0.0,1.0,-0.9189309477806092,0.918930172920227,8.077094548752939e-07,0.6819418668746948,1.0,1.0,0.0,29.472394943237305,51.0,19402.625,-0.0,90.35106658935548,1.0,283.1499938964844,285.2038269042969,296.2093811035156,297.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,11504.484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838385879993438,1.0,0.0,0.0,2.2592148780822754,2.259223461151123,3.4057157449751685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.3505859375,0.0,352.97052001953125,1895.4371337890625,0.0,459.7556457519531,0.562525749206543,1.0,0.0,3.0,1.0,0.0
17821380,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7847886681556702,0.1580522507429123,0.1421167552471161,297.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.7664685845375061,0.1448082476854324,0.1395734846591949,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.8014712929725647,0.1686536818742752,0.1175263300538063,297.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.7626453638076782,0.1429663449525833,0.1374896764755249,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.5265432000160217,0.1365465521812439,0.2297855913639068,285.5224609375,284.95001220703125,294.3843078613281,292.92242431640625,294.3809509277344,296.01275634765625,285.5087890625,1.0,0.2085334956645965,1.0,1.0,0.0,1.0,-0.91985422372818,0.9198533892631532,8.089613743322843e-07,0.6827103495597839,1.0,1.0,0.0,32.676631927490234,51.0,19757.05859375,-0.0,95.5381851196289,1.0,283.1499938964844,285.1387634277344,296.2303771972656,297.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,12899.1708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159826278686523,1.0,0.0,0.0,2.392240762710572,2.3922505378723145,3.81859081244329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.5869140625,0.0,419.0643005371094,1895.4371337890625,0.0,558.4620361328125,0.5920745134353638,1.0,0.0,3.0,1.0,0.0
17821440,297.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.9731027483940125,0.1633262187242508,0.1439819633960724,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.9382193088531494,0.1438458859920501,0.136794313788414,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.9752699732780457,0.1746839582920074,0.1127821058034896,297.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.9345077276229858,0.1426539868116378,0.1353965103626251,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8960145115852356,0.1351562738418579,0.5735245943069458,285.7650451660156,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,295.9732971191406,285.8535461425781,1.0,0.218480497598648,1.0,1.0,0.0,1.0,-1.177975058555603,1.1779738664627075,1.2128139132983051e-06,0.9015269875526428,1.0,1.0,0.0,17.973278045654297,54.0,24072.68359375,-0.0,145.16006469726562,1.0,283.1499938964844,285.44415283203125,296.22882080078125,297.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,14011.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435375571250916,1.0,0.0,0.0,2.49326229095459,2.4932730197906494,4.147909464791155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.671875,0.0,474.42767333984375,1895.4371337890625,0.0,660.1701049804688,0.6193780303001404,1.0,0.0,3.0,1.0,0.0
17821500,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.7891706228256226,0.1693864911794662,0.1506668329238891,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.7534202337265015,0.1457492858171463,0.1381764858961105,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.806462824344635,0.1800784319639206,0.1248353347182273,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7587793469429016,0.1585356891155243,0.1412193328142166,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.734001874923706,0.1316928118467331,0.6033256649971008,285.7066345214844,284.95001220703125,294.43878173828125,292.94970703125,294.4355163574219,295.9638061523437,285.6184387207031,1.0,0.2199971377849578,1.0,1.0,0.0,1.0,-0.920279026031494,0.9202781915664672,8.524916665919591e-07,0.7482890486717224,1.0,1.0,0.0,35.88663482666016,54.0,21680.326171875,-0.0,152.0170135498047,1.0,283.1499938964844,285.0728454589844,296.2333068847656,297.8147888183594,293.1499938964844,293.1499938964844,283.1499938964844,15266.9951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724186301231384,1.0,0.0,0.0,2.602560043334961,2.602571725845337,4.519546621395421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.1787109375,0.0,539.5957641601562,1895.4371337890625,0.0,786.5731811523438,0.6431676745414734,1.0,0.0,3.0,1.0,0.0
17821560,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.9088207483291626,0.1758351325988769,0.1127731949090957,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.9618083834648132,0.1453671753406524,0.1380418092012405,298.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9088207483291626,0.186721995472908,0.0877124816179275,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.984783411026001,0.1565088033676147,0.148791879415512,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9224908351898192,0.1286301761865615,0.585902750492096,285.9064636230469,284.95001220703125,294.4662170410156,292.96337890625,294.4638366699219,295.9534912109375,285.9405517578125,1.0,0.2331827580928802,1.0,1.0,0.0,1.0,-1.2922513484954834,1.2922499179840088,1.4134842558632954e-06,0.9831470251083374,1.0,1.0,0.0,18.67383003234864,74.0,26077.125,-0.0,163.5757293701172,1.0,283.1499938964844,285.4560241699219,296.1993713378906,297.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,16259.943359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927284359931946,1.0,0.0,0.0,2.6858608722686768,2.68587327003479,4.813492751054582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.345703125,0.0,593.0848999023438,1895.4371337890625,0.0,889.1192016601562,0.6661750078201294,1.0,0.0,3.0,1.0,0.0
17821620,297.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.8999078869819641,0.1756371557712555,0.1590326726436615,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.8445761799812317,0.1459998488426208,0.1385251730680465,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.9235205054283142,0.1885067522525787,0.1326856166124344,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.8578484654426575,0.1521986424922943,0.1453767865896225,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.807007908821106,0.1254744678735733,0.5690436959266663,286.0342712402344,284.95001220703125,294.5209350585937,292.9906616210937,294.5187072753906,295.8525085449219,286.0360412597656,1.0,0.2565776109695434,1.0,1.0,0.0,1.0,-1.373897671699524,1.3738961219787598,1.577476950842538e-06,1.0496762990951538,1.0,1.0,0.0,27.37364196777344,92.0,27867.17578125,-0.0,211.86073303222656,1.0,283.1499938964844,285.4960632324219,296.1986999511719,298.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18249.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353161334991455,1.0,0.0,0.0,2.8454556465148926,2.84546971321106,5.402527563092008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.06103515625,0.0,705.2158813476562,1895.4371337890625,0.0,1142.5028076171875,0.7049875855445862,1.0,0.0,3.0,1.0,0.0
17821680,297.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.8999078869819641,0.1756371557712555,0.1590326726436615,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.8445761799812317,0.1459998488426208,0.1385251730680465,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.9235205054283142,0.1885067522525787,0.1326856166124344,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.8578484654426575,0.1521986424922943,0.1453767865896225,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.807007908821106,0.1254744678735733,0.5690436959266663,286.0342712402344,284.95001220703125,294.5209350585937,292.9906616210937,294.5187072753906,295.8525085449219,286.0360412597656,1.0,0.2565776109695434,1.0,1.0,0.0,1.0,-1.373897671699524,1.3738961219787598,1.577476950842538e-06,1.0496762990951538,1.0,1.0,0.0,27.37364196777344,92.0,27867.17578125,-0.0,211.86073303222656,1.0,283.1499938964844,285.4960632324219,296.1986999511719,298.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18249.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353161334991455,1.0,0.0,0.0,2.8454556465148926,2.84546971321106,5.402527563092008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.06103515625,0.0,705.2158813476562,1895.4371337890625,0.0,1142.5028076171875,0.7049875855445862,1.0,0.0,3.0,1.0,0.0
17821740,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.7859006524085999,0.1766140311956405,0.1594890505075454,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.7411903738975525,0.1476418226957321,0.1406216770410537,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.8033151030540466,0.188092827796936,0.1322326064109802,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7479129433631897,0.1514815837144851,0.1447035521268844,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7024953961372375,0.1240978986024856,0.564713180065155,285.9716796875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,295.7621765136719,285.9671630859375,1.0,0.27930748462677,1.0,1.0,0.0,1.0,-1.3702894449234009,1.3702878952026367,1.5697371509304503e-06,1.0464837551116943,1.0,1.0,0.0,45.35444259643555,80.0,28146.716796875,-0.0,252.4781188964844,1.0,283.1499938964844,285.4125061035156,296.1381225585937,298.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,20006.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595778465270996,1.0,0.0,0.0,2.979303359985352,2.979318618774414,5.922741479480464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.7333984375,0.0,809.4889526367188,1895.4371337890625,0.0,1307.529052734375,0.7375842332839966,1.0,0.0,3.0,1.0,0.0
17821800,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.7859006524085999,0.1766140311956405,0.1594890505075454,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.7411903738975525,0.1476418226957321,0.1406216770410537,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.8033151030540466,0.188092827796936,0.1322326064109802,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7479129433631897,0.1514815837144851,0.1447035521268844,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7024953961372375,0.1240978986024856,0.564713180065155,285.9716796875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,295.7621765136719,285.9671630859375,1.0,0.27930748462677,1.0,1.0,0.0,1.0,-1.3702894449234009,1.3702878952026367,1.5697371509304503e-06,1.0464837551116943,1.0,1.0,0.0,45.35444259643555,80.0,28146.716796875,-0.0,252.4781188964844,1.0,283.1499938964844,285.4125061035156,296.1381225585937,298.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,20006.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595778465270996,1.0,0.0,0.0,2.979303359985352,2.979318618774414,5.922741479480464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.7333984375,0.0,809.4889526367188,1895.4371337890625,0.0,1307.529052734375,0.7375842332839966,1.0,0.0,3.0,1.0,0.0
17821860,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.7568667531013489,0.1798458397388458,0.1623692065477371,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7152385711669922,0.1496976613998413,0.1428482681512832,297.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.7719523310661316,0.1908427476882934,0.1340194642543792,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.719671368598938,0.1524120569229126,0.1456277668476104,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.6704548597335815,0.1237481832504272,0.5638285279273987,285.9267578125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,295.7076721191406,285.92462158203125,1.0,0.2911080121994018,1.0,1.0,0.0,1.0,-1.3786085844039917,1.378606915473938,1.5869723029027227e-06,1.0531679391860962,1.0,1.0,0.0,55.011173248291016,68.0,28552.3515625,-0.0,278.46551513671875,1.0,283.1499938964844,285.3568420410156,296.0911865234375,298.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,21599.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681458353996277,1.0,0.0,0.0,3.0956196784973145,3.0956361293792725,6.394233764694945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.84716796875,0.0,908.0498046875,1895.4371337890625,0.0,1369.0098876953125,0.7659362554550171,1.0,0.0,3.0,1.0,0.0
