time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.7568667531013489,0.1798458397388458,0.1623692065477371,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7152385711669922,0.1496976613998413,0.1428482681512832,297.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.7719523310661316,0.1908427476882934,0.1340194642543792,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.719671368598938,0.1524120569229126,0.1456277668476104,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.6704548597335815,0.1237481832504272,0.5638285279273987,285.9267578125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,295.7076721191406,285.92462158203125,1.0,0.2911080121994018,1.0,1.0,0.0,1.0,-1.3786085844039917,1.378606915473938,1.5869723029027227e-06,1.0531679391860962,1.0,1.0,0.0,55.011173248291016,68.0,28552.3515625,-0.0,278.46551513671875,1.0,283.1499938964844,285.3568420410156,296.0911865234375,298.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,21599.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681458353996277,1.0,0.0,0.0,3.0956196784973145,3.0956361293792725,6.394233764694945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.84716796875,0.0,908.0498046875,1895.4371337890625,0.0,1369.0098876953125,0.7659362554550171,1.0,0.0,3.0,1.0,0.0
17821980,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7537806630134583,0.1821668446063995,0.1644395738840103,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.7114434242248535,0.1510474383831024,0.1441675871610641,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.7682873606681824,0.1930250376462936,0.1355130672454834,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.7152925133705139,0.1533963084220886,0.1465338319540023,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.6648404002189636,0.1239027380943298,0.5644747018814087,285.91015625,284.95001220703125,294.6612854003906,293.06036376953125,294.6591186523437,295.68414306640625,285.9081726074219,1.0,0.2944621741771698,1.0,1.0,0.0,1.0,-1.3863333463668823,1.3863317966461182,1.6030833194236038e-06,1.0593701601028442,1.0,1.0,0.0,57.2952995300293,68.0,28840.94921875,-0.0,287.104248046875,1.0,283.1499938964844,285.33135986328125,296.0862731933594,298.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,22556.228515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700554490089417,1.0,0.0,0.0,3.1634228229522705,3.163439989089966,6.677406076960324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.49658203125,0.0,969.033203125,1895.4371337890625,0.0,1382.927978515625,0.7796800136566162,1.0,0.0,3.0,1.0,0.0
17822040,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.7551068067550659,0.1839288026094436,0.1659909933805465,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.712072491645813,0.1520672589540481,0.1451213806867599,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.7694321870803833,0.1947066783905029,0.1366574317216873,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7155444622039795,0.1542246490716934,0.1472759395837783,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.6642679572105408,0.124129332602024,0.5653132200241089,285.90411376953125,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,295.6696472167969,285.9033203125,1.0,0.2955761253833771,1.0,1.0,0.0,1.0,-1.3926118612289429,1.3926101922988892,1.6162566680577584e-06,1.0644108057022097,1.0,1.0,0.0,57.75119018554688,56.0,29025.859375,-0.0,290.8714294433594,1.0,283.1499938964844,285.3215637207031,296.0903625488281,298.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,23034.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671103298664093,1.0,0.0,0.0,3.196805000305176,3.1968226432800293,6.819077498221304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.07373046875,0.0,1000.03564453125,1895.4371337890625,0.0,1390.59765625,0.7906695008277893,1.0,0.0,3.0,1.0,0.0
17822100,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.7593694925308228,0.1861003041267395,0.1678854525089264,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.715318500995636,0.1533272862434387,0.146269679069519,297.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.7736256122589111,0.1967886835336685,0.1380649209022522,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.7183787226676941,0.1552983522415161,0.1482224911451339,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.666141152381897,0.1244821175932884,0.566572904586792,285.8957824707031,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,295.6539001464844,285.89453125,1.0,0.2959063053131103,1.0,1.0,0.0,1.0,-1.4006013870239258,1.4005998373031616,1.6331214283127338e-06,1.0708236694335938,1.0,1.0,0.0,57.37283706665039,56.0,29291.92578125,-0.0,293.4222412109375,1.0,283.1499938964844,285.3045959472656,296.1008605957031,298.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,23835.958984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725041270256042,1.0,0.0,0.0,3.2519233226776123,3.251941442489624,7.056249273773574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.072265625,0.0,1052.65966796875,1895.4371337890625,0.0,1400.8870849609375,0.801352322101593,1.0,0.0,3.0,1.0,0.0
17822160,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.7667034864425659,0.1883203536272049,0.1697986125946045,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.721163809299469,0.1546229422092437,0.1474181860685348,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.7810081839561462,0.1989203989505767,0.1394905596971511,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7238936424255371,0.1564439684152603,0.1492129415273666,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.6708835959434509,0.1249116361141204,0.5680524706840515,285.8925476074219,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,295.6398620605469,285.8924560546875,1.0,0.295149028301239,1.0,1.0,0.0,1.0,-1.4089540243148804,1.4089524745941162,1.6508744238308282e-06,1.0775264501571655,1.0,1.0,0.0,56.00373840332031,44.0,29521.857421875,-0.0,293.7759704589844,1.0,283.1499938964844,285.296630859375,296.11431884765625,298.0937805175781,293.1499938964844,293.1499938964844,283.1499938964844,24371.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741286516189575,1.0,0.0,0.0,3.288285255432129,3.288303852081299,7.214932224997028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.5263671875,0.0,1088.367431640625,1895.4371337890625,0.0,1412.8709716796875,0.8130492568016052,1.0,0.0,3.0,1.0,0.0
17822220,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.7895355820655823,0.1928190439939499,0.173625499010086,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.7391353249549866,0.1572689265012741,0.1497010439634323,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8039175868034363,0.2032345682382583,0.142339676618576,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.7415090799331665,0.1588448584079742,0.1512463539838791,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.6877202987670898,0.125899851322174,0.5713365077972412,285.88702392578125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,295.61505126953125,285.8873596191406,1.0,0.29135861992836,1.0,1.0,0.0,1.0,-1.426090955734253,1.4260892868041992,1.6876863355719252e-06,1.0912712812423706,1.0,1.0,0.0,51.24113464355469,32.0,30022.2734375,-0.0,289.7444763183594,1.0,283.1499938964844,285.2777099609375,296.1447448730469,298.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,25647.17578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781947612762451,1.0,0.0,0.0,3.3732128143310547,3.373232364654541,7.592429938085843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.126953125,0.0,1174.8934326171875,1895.4371337890625,0.0,1443.1036376953125,0.8338462114334106,1.0,0.0,3.0,1.0,0.0
17822280,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.7895355820655823,0.1928190439939499,0.173625499010086,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.7391353249549866,0.1572689265012741,0.1497010439634323,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8039175868034363,0.2032345682382583,0.142339676618576,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.7415090799331665,0.1588448584079742,0.1512463539838791,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.6877202987670898,0.125899851322174,0.5713365077972412,285.88702392578125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,295.61505126953125,285.8873596191406,1.0,0.29135861992836,1.0,1.0,0.0,1.0,-1.426090955734253,1.4260892868041992,1.6876863355719252e-06,1.0912712812423706,1.0,1.0,0.0,51.24113464355469,32.0,30022.2734375,-0.0,289.7444763183594,1.0,283.1499938964844,285.2777099609375,296.1447448730469,298.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,25647.17578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781947612762451,1.0,0.0,0.0,3.3732128143310547,3.373232364654541,7.592429938085843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.126953125,0.0,1174.8934326171875,1895.4371337890625,0.0,1443.1036376953125,0.8338462114334106,1.0,0.0,3.0,1.0,0.0
17822340,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8239405155181885,0.1973219066858291,0.1773988008499145,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7688955068588257,0.1599407345056533,0.1519407331943512,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.837019145488739,0.2075368762016296,0.1451367139816284,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.771172285079956,0.16130992770195,0.1532833874225616,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7154939770698547,0.1269821524620056,0.5747700333595276,285.8851928710937,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,295.5935974121094,285.8857116699219,1.0,0.2851207852363586,1.0,1.0,0.0,1.0,-1.4432343244552612,1.4432326555252075,1.7250372366106603e-06,1.105011820793152,1.0,1.0,0.0,44.40742874145508,25.0,30516.287109375,-0.0,280.4939880371094,1.0,283.1499938964844,285.2626647949219,296.174072265625,298.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,26872.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829182505607605,1.0,0.0,0.0,3.4528303146362305,3.452850818634033,7.955065370879311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.505859375,0.0,1260.065185546875,1895.4371337890625,0.0,1478.64306640625,0.8533618450164795,1.0,0.0,3.0,1.0,0.0
17822400,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8239405155181885,0.1973219066858291,0.1773988008499145,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7688955068588257,0.1599407345056533,0.1519407331943512,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.837019145488739,0.2075368762016296,0.1451367139816284,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.771172285079956,0.16130992770195,0.1532833874225616,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7154939770698547,0.1269821524620056,0.5747700333595276,285.8851928710937,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,295.5935974121094,285.8857116699219,1.0,0.2851207852363586,1.0,1.0,0.0,1.0,-1.4432343244552612,1.4432326555252075,1.7250372366106603e-06,1.105011820793152,1.0,1.0,0.0,44.40742874145508,25.0,30516.287109375,-0.0,280.4939880371094,1.0,283.1499938964844,285.2626647949219,296.174072265625,298.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,26872.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829182505607605,1.0,0.0,0.0,3.4528303146362305,3.452850818634033,7.955065370879311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.505859375,0.0,1260.065185546875,1895.4371337890625,0.0,1478.64306640625,0.8533618450164795,1.0,0.0,3.0,1.0,0.0
17822460,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.8666092157363892,0.2017607241868972,0.1811277121305465,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.809709906578064,0.1625901460647583,0.1541690230369568,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.8809335231781006,0.211763322353363,0.1478899270296096,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8116981387138367,0.1637676060199737,0.1553276628255844,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.7483236193656921,0.1280850023031234,0.5783670544624329,285.8858337402344,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,295.5743713378906,285.88653564453125,1.0,0.2790024876594543,1.0,1.0,0.0,1.0,-1.4604631662368774,1.4604613780975342,1.7630979982641293e-06,1.1188044548034668,1.0,1.0,0.0,37.55147171020508,25.0,31006.369140625,-0.0,270.9709777832031,1.0,283.1499938964844,285.2504577636719,296.201171875,298.2693176269531,293.1499938964844,293.1499938964844,283.1499938964844,28061.712890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878032684326172,1.0,0.0,0.0,3.5284264087677,3.52844786643982,8.307214329761337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.447265625,0.0,1344.654296875,1895.4371337890625,0.0,1515.860107421875,0.8719052076339722,1.0,0.0,3.0,1.0,0.0
17822520,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.8666092157363892,0.2017607241868972,0.1811277121305465,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.809709906578064,0.1625901460647583,0.1541690230369568,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.8809335231781006,0.211763322353363,0.1478899270296096,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8116981387138367,0.1637676060199737,0.1553276628255844,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.7483236193656921,0.1280850023031234,0.5783670544624329,285.8858337402344,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,295.5743713378906,285.88653564453125,1.0,0.2790024876594543,1.0,1.0,0.0,1.0,-1.4604631662368774,1.4604613780975342,1.7630979982641293e-06,1.1188044548034668,1.0,1.0,0.0,37.55147171020508,25.0,31006.369140625,-0.0,270.9709777832031,1.0,283.1499938964844,285.2504577636719,296.201171875,298.2693176269531,293.1499938964844,293.1499938964844,283.1499938964844,28061.712890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878032684326172,1.0,0.0,0.0,3.5284264087677,3.52844786643982,8.307214329761337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.447265625,0.0,1344.654296875,1895.4371337890625,0.0,1515.860107421875,0.8719052076339722,1.0,0.0,3.0,1.0,0.0
17822580,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.9078121781349182,0.2056350111961364,0.1844489425420761,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.8436970114707947,0.1649097055196762,0.1561879366636276,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.9241027235984802,0.2154449820518493,0.1503382474184036,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.8454114198684692,0.1659201830625534,0.1571878641843795,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.7795578837394714,0.129045233130455,0.5818265676498413,285.88775634765625,284.95001220703125,294.9436950683594,293.2002868652344,294.94171142578125,295.5584411621094,285.88848876953125,1.0,0.2757594585418701,1.0,1.0,0.0,1.0,-1.4761996269226074,1.4761978387832642,1.7983206817007158e-06,1.1313868761062622,1.0,1.0,0.0,33.084190368652344,25.0,31450.861328125,-0.0,266.5600280761719,1.0,283.1499938964844,285.2407531738281,296.224365234375,298.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,29138.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921364665031433,1.0,0.0,0.0,3.595503568649292,3.5955259799957275,8.626065550743078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.9853515625,0.0,1422.809326171875,1895.4371337890625,0.0,1549.2567138671875,0.8854053616523743,1.0,0.0,3.0,1.0,0.0
17822640,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.9128773808479308,0.2060809284448623,0.1848345249891281,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.8475935459136963,0.1651768684387207,0.1564240902662277,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.92945659160614,0.2158684134483337,0.1506223827600479,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.8492968082427979,0.1661679297685623,0.1574056148529052,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.7831960916519165,0.1291543841361999,0.5822365880012512,285.8888244628906,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,295.5566711425781,285.8896789550781,1.0,0.275490254163742,1.0,1.0,0.0,1.0,-1.4780415296554563,1.4780396223068235,1.802472638701147e-06,1.132859230041504,1.0,1.0,0.0,32.65983200073242,25.0,31498.064453125,-0.0,266.283935546875,1.0,283.1499938964844,285.2408447265625,296.2269592285156,298.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,29221.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926220655441284,1.0,0.0,0.0,3.600633382797241,3.6006557941436768,8.650697509438032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.50537109375,0.0,1428.907958984375,1895.4371337890625,0.0,1553.02099609375,0.8896289467811584,1.0,0.0,3.0,1.0,0.0
17822700,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.9387643337249756,0.2081864774227142,0.186662808060646,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8671454191207886,0.1664387285709381,0.1575460731983184,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.9548975229263306,0.2178679555654525,0.1519695967435836,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8687882423400879,0.1673371642827987,0.1584399342536926,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8010832667350769,0.1296655684709549,0.5841838121414185,285.8895568847656,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,295.5481872558594,285.8897399902344,1.0,0.2743654251098633,1.0,1.0,0.0,1.0,-1.4867792129516602,1.4867773056030271,1.8222521021016287e-06,1.139841914176941,1.0,1.0,0.0,30.76676750183105,25.0,31759.91015625,-0.0,265.2658996582031,1.0,283.1499938964844,285.2336730957031,296.2398986816406,298.3533935546875,293.1499938964844,293.1499938964844,283.1499938964844,29927.83984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950199007987976,1.0,0.0,0.0,3.64385986328125,3.643882751464844,8.85965107499942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.7138671875,0.0,1480.9915771484375,1895.4371337890625,0.0,1571.6748046875,0.8974356055259705,1.0,0.0,3.0,1.0,0.0
17822760,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.962961196899414,0.2102495729923248,0.1884642839431762,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8870692849159241,0.1676755845546722,0.1586566120386123,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9770609140396118,0.2198271304368972,0.1532973200082779,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8886106610298157,0.1684812307357788,0.1594628393650055,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.8180093169212341,0.1301563531160354,0.5861000418663025,285.89312744140625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,295.5399169921875,285.89404296875,1.0,0.2736088335514068,1.0,1.0,0.0,1.0,-1.4953978061676023,1.4953958988189695,1.8418963918520603e-06,1.146726369857788,1.0,1.0,0.0,29.18178367614746,28.0,31984.4375,-0.0,264.9628295898437,1.0,283.1499938964844,285.2326965332031,296.25225830078125,298.37957763671875,293.1499938964844,293.1499938964844,283.1499938964844,30366.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973352432250977,1.0,0.0,0.0,3.670444488525391,3.670467615127564,8.98939788385178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.45947265625,0.0,1513.6434326171875,1895.4371337890625,0.0,1589.787109375,0.9067702293395996,1.0,0.0,3.0,1.0,0.0
17822820,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9732810854911804,0.2142246663570404,0.1920677721500396,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8955065608024597,0.1700532138347625,0.1609255671501159,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9862863421440125,0.2245033830404281,0.1562002599239349,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8967093229293823,0.1706716418266296,0.1615554094314575,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.8232529759407043,0.1310606598854065,0.5902225375175476,285.88970947265625,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,295.52593994140625,285.8881530761719,1.0,0.2735285758972168,1.0,1.0,0.0,1.0,-1.4955339431762695,1.4955320358276367,1.84611781151034e-06,1.1505393981933594,1.0,1.0,0.0,28.909055709838867,31.0,32273.98828125,-0.0,267.483642578125,1.0,283.1499938964844,285.21502685546875,296.2763061523437,298.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,31508.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017966508865356,1.0,0.0,0.0,3.7388625144958496,3.738886594772339,9.327650900559092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.58837890625,0.0,1599.87548828125,1895.4371337890625,0.0,1624.9609375,0.923571527004242,1.0,0.0,3.0,1.0,0.0
17822880,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9732810854911804,0.2142246663570404,0.1920677721500396,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8955065608024597,0.1700532138347625,0.1609255671501159,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9862863421440125,0.2245033830404281,0.1562002599239349,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8967093229293823,0.1706716418266296,0.1615554094314575,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.8232529759407043,0.1310606598854065,0.5902225375175476,285.88970947265625,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,295.52593994140625,285.8881530761719,1.0,0.2735285758972168,1.0,1.0,0.0,1.0,-1.4955339431762695,1.4955320358276367,1.84611781151034e-06,1.1505393981933594,1.0,1.0,0.0,28.909055709838867,31.0,32273.98828125,-0.0,267.483642578125,1.0,283.1499938964844,285.21502685546875,296.2763061523437,298.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,31508.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017966508865356,1.0,0.0,0.0,3.7388625144958496,3.738886594772339,9.327650900559092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.58837890625,0.0,1599.87548828125,1895.4371337890625,0.0,1624.9609375,0.923571527004242,1.0,0.0,3.0,1.0,0.0
17822940,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.9906759858131408,0.2180259227752685,0.1954577714204788,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.9136632084846495,0.1723207980394363,0.1630449146032333,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.9823189377784728,0.2298966646194458,0.1474522352218628,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.9146229028701782,0.1727515608072281,0.1634973436594009,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8360785841941833,0.1319203674793243,0.5938993692398071,285.8878173828125,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,295.5160522460937,285.8881530761719,1.0,0.2752856612205505,1.0,1.0,0.0,1.0,-1.5159590244293213,1.5159571170806885,1.889340751404233e-06,1.1631752252578735,1.0,1.0,0.0,28.096904754638672,34.0,32720.23828125,-0.0,271.2155456542969,1.0,283.1499938964844,285.2055053710937,296.2978515625,298.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,32632.216796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053147554397583,1.0,0.0,0.0,3.804935216903688,3.804960250854492,9.66023776527436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.80712890625,0.0,1686.2020263671875,1895.4371337890625,0.0,1652.946044921875,0.9398029446601868,1.0,0.0,3.0,1.0,0.0
17823000,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.9906759858131408,0.2180259227752685,0.1954577714204788,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.9136632084846495,0.1723207980394363,0.1630449146032333,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.9823189377784728,0.2298966646194458,0.1474522352218628,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.9146229028701782,0.1727515608072281,0.1634973436594009,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8360785841941833,0.1319203674793243,0.5938993692398071,285.8878173828125,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,295.5160522460937,285.8881530761719,1.0,0.2752856612205505,1.0,1.0,0.0,1.0,-1.5159590244293213,1.5159571170806885,1.889340751404233e-06,1.1631752252578735,1.0,1.0,0.0,28.096904754638672,34.0,32720.23828125,-0.0,271.2155456542969,1.0,283.1499938964844,285.2055053710937,296.2978515625,298.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,32632.216796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053147554397583,1.0,0.0,0.0,3.804935216903688,3.804960250854492,9.66023776527436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.80712890625,0.0,1686.2020263671875,1895.4371337890625,0.0,1652.946044921875,0.9398029446601868,1.0,0.0,3.0,1.0,0.0
17823060,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.9930505752563475,0.2216285616159439,0.1987406313419342,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.915469527244568,0.1744922995567321,0.1651235818862915,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.9834176301956176,0.2349417060613632,0.1491328328847885,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.916053593158722,0.1747371107339859,0.165399819612503,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8357374668121338,0.1327150762081146,0.5975691676139832,285.890869140625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,295.5053405761719,285.8918151855469,1.0,0.2780356109142303,1.0,1.0,0.0,1.0,-1.5314085483551023,1.5314066410064695,1.925431433846825e-06,1.1754671335220337,1.0,1.0,0.0,28.57244682312012,37.0,33164.76171875,-0.0,279.2783508300781,1.0,283.1499938964844,285.1982421875,296.3223571777344,298.5213928222656,293.1499938964844,293.1499938964844,283.04998779296875,33751.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708714485168457,1.0,0.0,0.0,3.86963415145874,3.869659900665283,9.991555316446463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.91748046875,0.0,1773.689453125,1895.4371337890625,0.0,1680.193359375,0.9546987414360046,1.0,0.0,3.0,1.0,0.0
17823120,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.9930505752563475,0.2216285616159439,0.1987406313419342,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.915469527244568,0.1744922995567321,0.1651235818862915,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.9834176301956176,0.2349417060613632,0.1491328328847885,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.916053593158722,0.1747371107339859,0.165399819612503,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8357374668121338,0.1327150762081146,0.5975691676139832,285.890869140625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,295.5053405761719,285.8918151855469,1.0,0.2780356109142303,1.0,1.0,0.0,1.0,-1.5314085483551023,1.5314066410064695,1.925431433846825e-06,1.1754671335220337,1.0,1.0,0.0,28.57244682312012,37.0,33164.76171875,-0.0,279.2783508300781,1.0,283.1499938964844,285.1982421875,296.3223571777344,298.5213928222656,293.1499938964844,293.1499938964844,283.04998779296875,33751.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708714485168457,1.0,0.0,0.0,3.86963415145874,3.869659900665283,9.991555316446463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.91748046875,0.0,1773.689453125,1895.4371337890625,0.0,1680.193359375,0.9546987414360046,1.0,0.0,3.0,1.0,0.0
17823180,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9909971356391908,0.2249118089675903,0.201803833246231,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.9115108251571656,0.1764738261699676,0.1670798510313034,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9865921139717102,0.2387696653604507,0.1543939560651779,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.9117194414138794,0.1765353828668594,0.1671822220087051,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.8310664892196655,0.1333340257406234,0.6007308959960938,285.8271789550781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,295.4903869628906,285.8276062011719,1.0,0.2817085385322571,1.0,1.0,0.0,1.0,-1.5496708154678345,1.549668788909912,1.968641299754381e-06,1.189978003501892,1.0,1.0,0.0,29.511594772338867,40.0,33932.33203125,-0.0,290.0650939941406,1.0,283.0512084960937,285.1177978515625,296.3648986816406,298.6211242675781,293.1499938964844,293.1499938964844,282.75,34714.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169471383094788,1.0,0.0,0.0,3.9244673252105713,3.924494028091431,1.0276725106450613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.87548828125,0.0,1850.1634521484373,1895.4371337890625,0.0,1746.9765625,0.96607506275177,1.0,0.0,3.0,1.0,0.0
17823240,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9909971356391908,0.2249118089675903,0.201803833246231,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.9115108251571656,0.1764738261699676,0.1670798510313034,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9865921139717102,0.2387696653604507,0.1543939560651779,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.9117194414138794,0.1765353828668594,0.1671822220087051,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.8310664892196655,0.1333340257406234,0.6007308959960938,285.8271789550781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,295.4903869628906,285.8276062011719,1.0,0.2817085385322571,1.0,1.0,0.0,1.0,-1.5496708154678345,1.549668788909912,1.968641299754381e-06,1.189978003501892,1.0,1.0,0.0,29.511594772338867,40.0,33932.33203125,-0.0,290.0650939941406,1.0,283.0512084960937,285.1177978515625,296.3648986816406,298.6211242675781,293.1499938964844,293.1499938964844,282.75,34714.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169471383094788,1.0,0.0,0.0,3.9244673252105713,3.924494028091431,1.0276725106450613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.87548828125,0.0,1850.1634521484373,1895.4371337890625,0.0,1746.9765625,0.96607506275177,1.0,0.0,3.0,1.0,0.0
17823300,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.9881433248519896,0.226306140422821,0.2031811624765396,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.90739768743515,0.1773179918527603,0.167963221669197,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9887441396713256,0.2399904280900955,0.1583838462829589,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.9074303507804872,0.1772893816232681,0.1679799258708953,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.8270323276519775,0.13350410759449,0.601874053478241,285.69500732421875,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,295.4801025390625,285.671875,1.0,0.28384730219841,1.0,1.0,0.0,1.0,-1.5595053434371948,1.5595033168792725,1.992163333852659e-06,1.1977897882461548,1.0,1.0,0.0,30.16570854187012,40.0,35029.68359375,-0.0,296.3637084960937,1.0,282.792236328125,284.9342956542969,296.4266662597656,298.8197326660156,293.1499938964844,293.1499938964844,282.75,35006.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278836965560913,1.0,0.0,0.0,3.940909624099731,3.940936326980591,1.0363017963754828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.9765625,0.0,1873.515869140625,1895.4371337890625,0.0,1837.3671875,0.9699876308441162,1.0,0.0,3.0,1.0,0.0
17823360,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9850963354110718,0.2274307757616043,0.2043032497167587,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.9034366011619568,0.1779977679252624,0.1686876118183136,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9937525391578674,0.240495279431343,0.164172351360321,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.9033100605010986,0.1778794527053833,0.1686193943023681,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8229537010192871,0.1335163861513137,0.6023217439651489,285.6247863769531,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,295.466552734375,285.62384033203125,1.0,0.2861855626106262,1.0,1.0,0.0,1.0,-1.570728421211243,1.5707263946533203,2.0191705516481302e-06,1.2066553831100464,1.0,1.0,0.0,30.838144302368164,43.0,35291.41796875,-0.0,303.2985534667969,1.0,282.7544250488281,284.8887023925781,296.42022705078125,298.7856750488281,293.1499938964844,293.1499938964844,282.45001220703125,35231.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336060404777527,1.0,0.0,0.0,3.953565835952759,3.953592777252197,1.042968506226316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.00146484375,0.0,1891.624267578125,1895.4371337890625,0.0,1885.3802490234373,0.9729984402656556,1.0,0.0,3.0,1.0,0.0
17823420,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.7896615862846375,0.2363299876451492,0.2113674432039261,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.7280279994010925,0.1830688267946243,0.1734470725059509,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8023557662963867,0.2467113882303238,0.1722192019224167,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.727721095085144,0.1827753633260727,0.1732101291418075,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.656505823135376,0.1332191079854965,0.6088743805885315,285.192138671875,284.95001220703125,295.3019104003906,293.37994384765625,295.2997436523437,295.48614501953125,285.1352233886719,1.0,0.2783770561218261,1.0,1.0,0.0,1.0,-1.1534684896469116,1.153467297554016,1.1680446050377211e-06,0.8785079717636108,1.0,1.0,0.0,64.836181640625,31.0,28910.42578125,-0.0,299.22723388671875,1.0,282.455810546875,284.3622131347656,296.3863525390625,298.6688842773437,293.1499938964844,293.1499938964844,282.1499938964844,35542.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404771447181702,1.0,0.0,0.0,3.97095799446106,3.970985174179077,1.0521649755901308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.17626953125,0.0,1916.6986083984373,1895.4371337890625,0.0,1943.6480712890625,0.9771356582641602,1.0,0.0,3.0,1.0,0.0
17823480,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.7896615862846375,0.2363299876451492,0.2113674432039261,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.7280279994010925,0.1830688267946243,0.1734470725059509,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.8023557662963867,0.2467113882303238,0.1722192019224167,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.727721095085144,0.1827753633260727,0.1732101291418075,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.656505823135376,0.1332191079854965,0.6088743805885315,285.192138671875,284.95001220703125,295.3019104003906,293.37994384765625,295.2997436523437,295.48614501953125,285.1352233886719,1.0,0.2783770561218261,1.0,1.0,0.0,1.0,-1.1534684896469116,1.153467297554016,1.1680446050377211e-06,0.8785079717636108,1.0,1.0,0.0,64.836181640625,31.0,28910.42578125,-0.0,299.22723388671875,1.0,282.455810546875,284.3622131347656,296.3863525390625,298.6688842773437,293.1499938964844,293.1499938964844,282.1499938964844,35542.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404771447181702,1.0,0.0,0.0,3.97095799446106,3.970985174179077,1.0521649755901308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.17626953125,0.0,1916.6986083984373,1895.4371337890625,0.0,1943.6480712890625,0.9771356582641602,1.0,0.0,3.0,1.0,0.0
17823540,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.9897879362106324,0.2377782166004181,0.2139752954244613,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.9045684933662416,0.1830913573503494,0.1742682605981826,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.9937908053398132,0.2492031306028366,0.1690220385789871,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.9038525819778442,0.1826317012310028,0.1738744229078292,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.818164587020874,0.1345488429069519,0.6085729002952576,285.17498779296875,284.95001220703125,295.3500061035156,293.404541015625,295.34552001953125,295.4603271484375,285.1705322265625,1.0,0.2838884890079498,1.0,1.0,0.0,1.0,-1.548416256904602,1.5484142303466797,1.973925009224331e-06,1.1964826583862305,1.0,1.0,0.0,31.417457580566406,34.0,37084.546875,0.0,305.825439453125,1.0,282.1558837890625,284.3818359375,296.4203491210937,298.84979248046875,293.1499938964844,293.1499938964844,281.8500061035156,35726.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740090012550354,1.0,0.0,0.0,3.981248617172241,3.981275796890259,1.0576253544059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.67236328125,0.0,1931.639404296875,1895.4371337890625,0.0,1940.347412109375,0.979583740234375,1.0,0.0,3.0,1.0,0.0
17823600,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.9897879362106324,0.2377782166004181,0.2139752954244613,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.9045684933662416,0.1830913573503494,0.1742682605981826,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.9937908053398132,0.2492031306028366,0.1690220385789871,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.9038525819778442,0.1826317012310028,0.1738744229078292,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.818164587020874,0.1345488429069519,0.6085729002952576,285.17498779296875,284.95001220703125,295.3500061035156,293.404541015625,295.34552001953125,295.4603271484375,285.1705322265625,1.0,0.2838884890079498,1.0,1.0,0.0,1.0,-1.548416256904602,1.5484142303466797,1.973925009224331e-06,1.1964826583862305,1.0,1.0,0.0,31.417457580566406,34.0,37084.546875,0.0,305.825439453125,1.0,282.1558837890625,284.3818359375,296.4203491210937,298.84979248046875,293.1499938964844,293.1499938964844,281.8500061035156,35726.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740090012550354,1.0,0.0,0.0,3.981248617172241,3.981275796890259,1.0576253544059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.67236328125,0.0,1931.639404296875,1895.4371337890625,0.0,1940.347412109375,0.979583740234375,1.0,0.0,3.0,1.0,0.0
17823660,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9896639585494996,0.2372438609600067,0.2045401483774185,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9172546863555908,0.1820974051952362,0.1730507314205169,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9888576865196228,0.2504337728023529,0.1586055159568786,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9161263704299928,0.1814656108617782,0.1724953353404998,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.827124297618866,0.1332733929157257,0.6026761531829834,284.9482727050781,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,295.42236328125,284.9466552734375,1.0,0.2860265970230102,1.0,1.0,0.0,1.0,-1.573899269104004,1.5738972425460815,2.026941729127429e-06,1.2092480659484863,0.9829899072647096,0.9829899072647096,0.0,30.47339057922364,37.0,38245.640625,0.0,303.97412109375,1.0,281.8561706542969,284.1540222167969,296.4947814941406,299.0418701171875,293.1499938964844,293.1499938964844,281.54998779296875,36274.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587853074073792,1.0,0.0,0.0,3.9798333644866943,3.979860782623291,1.056873543348047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.50537109375,0.0,1934.257568359375,1895.4371337890625,0.0,2101.927001953125,0.9793171882629396,1.0,0.0,3.0,1.0,0.0
17823720,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9896639585494996,0.2372438609600067,0.2045401483774185,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9172546863555908,0.1820974051952362,0.1730507314205169,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9888576865196228,0.2504337728023529,0.1586055159568786,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9161263704299928,0.1814656108617782,0.1724953353404998,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.827124297618866,0.1332733929157257,0.6026761531829834,284.9482727050781,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,295.42236328125,284.9466552734375,1.0,0.2860265970230102,1.0,1.0,0.0,1.0,-1.573899269104004,1.5738972425460815,2.026941729127429e-06,1.2092480659484863,0.9829899072647096,0.9829899072647096,0.0,30.47339057922364,37.0,38245.640625,0.0,303.97412109375,1.0,281.8561706542969,284.1540222167969,296.4947814941406,299.0418701171875,293.1499938964844,293.1499938964844,281.54998779296875,36274.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587853074073792,1.0,0.0,0.0,3.9798333644866943,3.979860782623291,1.056873543348047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.50537109375,0.0,1934.257568359375,1895.4371337890625,0.0,2101.927001953125,0.9793171882629396,1.0,0.0,3.0,1.0,0.0
17823780,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9910514950752258,0.2352761477231979,0.2122948616743087,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.905633807182312,0.1817697584629058,0.1726437956094741,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9922217130661012,0.2506548166275024,0.1658657938241958,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9043307304382324,0.180985614657402,0.1719412356615066,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8165950775146484,0.1320364475250244,0.597258448600769,284.8177185058594,284.95001220703125,295.43524169921875,293.4446105957031,295.433837890625,295.3830261230469,284.8298645019531,1.0,0.2885894179344177,1.0,1.0,0.0,1.0,-1.5831314325332642,1.5831294059753418,2.049401928161388e-06,1.216554045677185,0.8328936696052551,0.8328936696052551,0.0,31.54278564453125,37.0,38755.5,0.0,311.495849609375,1.0,281.5578918457031,284.045654296875,296.49395751953125,299.0910339355469,293.1499938964844,293.1499938964844,281.54998779296875,44497.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771381139755249,1.0,0.0,0.0,3.708064079284668,3.708090305328369,9.174613069262704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.71142578125,0.0,1663.32373046875,1895.4371337890625,0.0,2213.112548828125,0.9239996671676636,1.0,0.0,3.0,1.0,0.0
