time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9883384704589844,0.2352446317672729,0.2122237086296081,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9025079011917114,0.1817698925733566,0.1726455241441726,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.993130385875702,0.250649482011795,0.1681135445833206,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.90123188495636,0.1809784770011901,0.1719360500574112,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8139235377311707,0.1319804042577743,0.5970422625541687,284.8249206542969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,295.3812866210937,284.8367919921875,1.0,0.2886781394481659,1.0,1.0,0.0,1.0,-1.5814014673233032,1.5813994407653809,2.04519687940774e-06,1.2151987552642822,0.8337902426719666,0.8337902426719666,0.0,31.796497344970703,40.0,38725.2109375,0.0,312.14697265625,1.0,281.55670166015625,284.052978515625,296.48974609375,299.0823059082031,293.1499938964844,293.1499938964844,281.8500061035156,44320.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713016867637634,1.0,0.0,0.0,3.694611787796021,3.694637775421143,9.108165386351176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.8154296875,0.0,1646.388916015625,1895.4371337890625,0.0,2212.40625,0.9212459325790404,1.0,0.0,3.0,1.0,0.0
17823900,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9839586019515992,0.2353184670209884,0.2118315994739532,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8982841372489929,0.1820347905158996,0.172719657421112,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9959139823913574,0.2503404915332794,0.172404795885086,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8968821167945862,0.1811653822660446,0.1719363629817962,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8091561794281006,0.1315737217664718,0.5946892499923706,285.0113525390625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,295.3656921386719,285.034423828125,1.0,0.2903122305870056,1.0,1.0,0.0,1.0,-1.5887151956558228,1.5887131690979004,2.0630081962735858e-06,1.2209243774414062,0.9440763592720032,0.9440763592720032,0.0,32.357398986816406,40.0,38280.07421875,0.0,316.1489562988281,1.0,281.8026733398437,284.25885009765625,296.4063415527344,298.85357666015625,293.1499938964844,293.1499938964844,281.8500061035156,36479.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617075443267822,1.0,0.0,0.0,3.704178810119629,3.704203367233277,9.15539658308262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.5380859375,0.0,1597.92919921875,1895.4371337890625,0.0,2127.566162109375,0.9211100935935974,1.0,0.0,3.0,1.0,0.0
17823960,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9728500843048096,0.2360574156045913,0.2123013436794281,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8868700265884399,0.1825541257858276,0.1731654405593872,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9898558259010316,0.250020831823349,0.175201803445816,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8853662610054016,0.1816072463989257,0.1723086088895797,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7977564930915833,0.1313538551330566,0.5936055779457092,285.0560607910156,284.95001220703125,295.4747009277344,293.46002197265625,295.6298217773437,295.3540954589844,285.0519714355469,1.0,0.291938304901123,0.9734940528869628,0.9734940528869628,0.2000000029802322,1.0,-1.591042160987854,1.4392170906066897,0.1518251150846481,1.0716986656188965,1.0,1.0,0.0,33.59920883178711,43.0,37925.02734375,0.0,320.6353759765625,1.0,281.84307861328125,284.2339172363281,296.4182434082031,298.90673828125,293.1499938964844,293.1499938964844,281.54998779296875,32905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572968006134033,1.0,0.0,0.0,3.810593605041504,3.8106186389923096,9.688990303402534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.72265625,0.0,1695.1114501953125,1895.4371337890625,0.0,2088.90478515625,0.9394704103469848,1.0,0.0,3.0,1.0,0.0
17824020,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.9451778531074524,0.2366286814212799,0.2132120281457901,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8625229001045227,0.1830534934997558,0.173942282795906,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9638952016830444,0.2499142438173294,0.1751310974359512,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8608807325363159,0.1819569617509842,0.1729425340890884,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7733149528503418,0.1305445730686187,0.5911677479743958,284.771728515625,284.95001220703125,295.5086364746094,293.4711608886719,296.3733215332031,295.3309020996094,284.7746887207031,1.0,0.2951272130012512,0.920482099056244,0.920482099056244,0.6000000238418579,1.0,-1.5919466018676758,0.8199750781059265,0.7719715237617493,0.4537954926490783,0.7739075422286987,0.7739075422286987,0.0,36.55412673950195,46.0,33939.296875,0.0,328.0657043457031,1.0,281.5574035644531,283.85211181640625,296.4395751953125,298.8342590332031,293.1499938964844,293.1499938964844,281.8500061035156,47022.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578881978988647,1.0,0.0,0.0,3.52856969833374,3.528594493865967,8.307889629577403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.58642578125,0.0,1481.9527587890625,1895.4371337890625,0.0,2094.07568359375,0.8838486075401306,1.0,0.0,3.0,1.0,0.0
17824080,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.9451778531074524,0.2366286814212799,0.2132120281457901,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8625229001045227,0.1830534934997558,0.173942282795906,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9638952016830444,0.2499142438173294,0.1751310974359512,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8608807325363159,0.1819569617509842,0.1729425340890884,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7733149528503418,0.1305445730686187,0.5911677479743958,284.771728515625,284.95001220703125,295.5086364746094,293.4711608886719,296.3733215332031,295.3309020996094,284.7746887207031,1.0,0.2951272130012512,0.920482099056244,0.920482099056244,0.6000000238418579,1.0,-1.5919466018676758,0.8199750781059265,0.7719715237617493,0.4537954926490783,0.7739075422286987,0.7739075422286987,0.0,36.55412673950195,46.0,33939.296875,0.0,328.0657043457031,1.0,281.5574035644531,283.85211181640625,296.4395751953125,298.8342590332031,293.1499938964844,293.1499938964844,281.8500061035156,47022.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578881978988647,1.0,0.0,0.0,3.52856969833374,3.528594493865967,8.307889629577403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.58642578125,0.0,1481.9527587890625,1895.4371337890625,0.0,2094.07568359375,0.8838486075401306,1.0,0.0,3.0,1.0,0.0
17824140,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9227145314216614,0.2379990369081497,0.2142099887132644,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8450973033905029,0.1839101314544677,0.1746695190668106,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9421586990356444,0.2512447834014892,0.1758290082216262,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8433388471603394,0.1826635748147964,0.1735286116600036,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7552237510681152,0.1300249695777893,0.5886167287826538,284.97100830078125,284.95001220703125,295.5392150878906,293.4790344238281,296.5365600585937,295.31866455078125,284.9687194824219,1.0,0.2983478009700775,0.8674701452255249,0.8674701452255249,1.0,1.0,-1.5924915075302124,0.6973111629486084,0.8951804041862488,0.3310770094394684,0.8748845458030701,0.8748845458030701,0.0,39.32353210449219,49.0,32086.103515625,0.0,335.74383544921875,1.0,281.84100341796875,284.0302429199219,296.3090515136719,298.43878173828125,293.1499938964844,293.1499938964844,282.1499938964844,35351.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169601917266846,1.0,0.0,0.0,3.503539562225342,3.5035622119903564,8.190442599698144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.57470703125,0.0,1371.5867919921875,1895.4371337890625,0.0,1747.0833740234375,0.8720781207084656,1.0,0.0,3.0,1.0,0.0
17824200,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9227145314216614,0.2379990369081497,0.2142099887132644,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8450973033905029,0.1839101314544677,0.1746695190668106,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9421586990356444,0.2512447834014892,0.1758290082216262,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8433388471603394,0.1826635748147964,0.1735286116600036,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7552237510681152,0.1300249695777893,0.5886167287826538,284.97100830078125,284.95001220703125,295.5392150878906,293.4790344238281,296.5365600585937,295.31866455078125,284.9687194824219,1.0,0.2983478009700775,0.8674701452255249,0.8674701452255249,1.0,1.0,-1.5924915075302124,0.6973111629486084,0.8951804041862488,0.3310770094394684,0.8748845458030701,0.8748845458030701,0.0,39.32353210449219,49.0,32086.103515625,0.0,335.74383544921875,1.0,281.84100341796875,284.0302429199219,296.3090515136719,298.43878173828125,293.1499938964844,293.1499938964844,282.1499938964844,35351.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169601917266846,1.0,0.0,0.0,3.503539562225342,3.5035622119903564,8.190442599698144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.57470703125,0.0,1371.5867919921875,1895.4371337890625,0.0,1747.0833740234375,0.8720781207084656,1.0,0.0,3.0,1.0,0.0
17824260,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9085330963134766,0.2399296462535858,0.2159520387649536,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8340405821800232,0.1852076947689056,0.1759070754051208,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9274361729621888,0.2533322274684906,0.1772632300853729,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8321411609649658,0.1838112771511078,0.1746244877576828,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7433601021766663,0.1299300789833068,0.5882335901260376,285.123779296875,284.95001220703125,295.5666809082031,293.4839172363281,296.5460205078125,295.3140563964844,285.1215209960937,1.0,0.3018916249275207,0.8869348764419556,0.8869348764419556,1.0,1.0,-1.5986442565917969,0.700890839099884,0.8977533578872681,0.333267480134964,1.0,1.0,0.0,41.72085571289063,52.0,31569.10546875,0.0,345.3448486328125,1.0,282.141845703125,284.1812438964844,296.35797119140625,298.4083557128906,293.1499938964844,293.1499938964844,281.8500061035156,30860.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687301754951477,1.0,0.0,0.0,3.702568531036377,3.702592134475708,9.147438504442108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.875,0.0,1553.432861328125,1895.4371337890625,0.0,1512.0179443359375,0.9130446910858154,1.0,0.0,3.0,1.0,0.0
17824320,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9085330963134766,0.2399296462535858,0.2159520387649536,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8340405821800232,0.1852076947689056,0.1759070754051208,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9274361729621888,0.2533322274684906,0.1772632300853729,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8321411609649658,0.1838112771511078,0.1746244877576828,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7433601021766663,0.1299300789833068,0.5882335901260376,285.123779296875,284.95001220703125,295.5666809082031,293.4839172363281,296.5460205078125,295.3140563964844,285.1215209960937,1.0,0.3018916249275207,0.8869348764419556,0.8869348764419556,1.0,1.0,-1.5986442565917969,0.700890839099884,0.8977533578872681,0.333267480134964,1.0,1.0,0.0,41.72085571289063,52.0,31569.10546875,0.0,345.3448486328125,1.0,282.141845703125,284.1812438964844,296.35797119140625,298.4083557128906,293.1499938964844,293.1499938964844,281.8500061035156,30860.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687301754951477,1.0,0.0,0.0,3.702568531036377,3.702592134475708,9.147438504442108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.875,0.0,1553.432861328125,1895.4371337890625,0.0,1512.0179443359375,0.9130446910858154,1.0,0.0,3.0,1.0,0.0
17824380,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8939804434776306,0.2407765239477157,0.2171759903430938,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8221856951713562,0.1859999895095825,0.1769680380821228,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9114325642585754,0.2546218037605285,0.1784673333168029,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8201161623001099,0.1844591796398162,0.1755474060773849,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7311954498291016,0.129518523812294,0.58759605884552,284.88885498046875,284.95001220703125,295.5912475585937,293.4859924316406,296.549072265625,295.3028259277344,284.8875427246094,1.0,0.305591344833374,0.9063996076583862,0.9063996076583862,1.0,1.0,-1.603179693222046,0.7041869759559631,0.8989927172660828,0.3355655372142792,0.9006054997444153,0.9006054997444153,0.0,44.49331665039063,55.0,32357.9375,0.0,355.2095031738281,1.0,281.8563232421875,283.9314270019531,296.522216796875,298.7033386230469,293.1499938964844,293.1499938964844,281.54998779296875,36524.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004282474517822,1.0,0.0,0.0,3.726877212524414,3.7269020080566406,9.267944847124454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.63525390625,0.0,1624.4017333984375,1895.4371337890625,0.0,1614.134521484375,0.9219020009040833,1.0,0.0,3.0,1.0,0.0
17824440,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8939804434776306,0.2407765239477157,0.2171759903430938,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8221856951713562,0.1859999895095825,0.1769680380821228,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9114325642585754,0.2546218037605285,0.1784673333168029,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8201161623001099,0.1844591796398162,0.1755474060773849,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7311954498291016,0.129518523812294,0.58759605884552,284.88885498046875,284.95001220703125,295.5912475585937,293.4859924316406,296.549072265625,295.3028259277344,284.8875427246094,1.0,0.305591344833374,0.9063996076583862,0.9063996076583862,1.0,1.0,-1.603179693222046,0.7041869759559631,0.8989927172660828,0.3355655372142792,0.9006054997444153,0.9006054997444153,0.0,44.49331665039063,55.0,32357.9375,0.0,355.2095031738281,1.0,281.8563232421875,283.9314270019531,296.522216796875,298.7033386230469,293.1499938964844,293.1499938964844,281.54998779296875,36524.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004282474517822,1.0,0.0,0.0,3.726877212524414,3.7269020080566406,9.267944847124454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.63525390625,0.0,1624.4017333984375,1895.4371337890625,0.0,1614.134521484375,0.9219020009040833,1.0,0.0,3.0,1.0,0.0
17824500,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.8854297399520874,0.2408776730298996,0.2173962891101837,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8151130676269531,0.1861786842346191,0.1772558242082595,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.9025971293449402,0.2549838125705719,0.1788162887096405,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.8129107356071472,0.1845672875642776,0.175768107175827,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.7242120504379272,0.1291353702545166,0.5864038467407227,284.7696228027344,284.95001220703125,295.6025390625,293.486083984375,296.5491027832031,295.2949523925781,284.75537109375,1.0,0.3073793947696686,0.9161319136619568,0.9161319136619568,1.0,1.0,-1.6030434370040894,0.70464688539505,0.8983964920043945,0.3360044658184051,0.7848569750785828,0.7848569750785828,0.0,46.114013671875,55.0,32784.74609375,0.0,359.5606994628906,1.0,281.5991516113281,283.79217529296875,296.5668640136719,298.85260009765625,293.1499938964844,293.1499938964844,281.54998779296875,43275.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109503149986267,1.0,0.0,0.0,3.581173181533813,3.581197738647461,8.557441901757556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5888671875,0.0,1511.343017578125,1895.4371337890625,0.0,1698.2193603515625,0.8914346694946289,1.0,0.0,3.0,1.0,0.0
17824560,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8769603967666626,0.2409936934709549,0.2175088822841644,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8078016042709351,0.186333030462265,0.1774532347917556,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8941919207572937,0.2553429901599884,0.1790859699249267,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8054002523422241,0.1846513301134109,0.1758991926908493,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7170818448066711,0.1287191957235336,0.584838330745697,284.8150939941406,284.95001220703125,295.6132202148437,293.4855651855469,296.5494384765625,295.2872009277344,284.83331298828125,1.0,0.3091141283512115,0.9165281653404236,0.9165281653404236,1.0,1.0,-1.6020172834396362,0.7042286396026611,0.8977886438369751,0.3357365131378174,0.7564147114753723,0.7564147114753723,0.0,47.79476165771485,58.0,32154.390625,0.0,363.6143798828125,1.0,281.558837890625,283.9037170410156,296.5234375,298.7268371582031,293.1499938964844,293.1499938964844,281.8500061035156,47902.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130365967750549,1.0,0.0,0.0,3.257575273513794,3.257597684860229,7.080798241076991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.10009765625,0.0,1218.3115234375,1895.4371337890625,0.0,1715.1148681640625,0.8303642868995667,1.0,0.0,3.0,1.0,0.0
17824620,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8654353022575378,0.2424385547637939,0.2186285406351089,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7969473600387573,0.1873276829719543,0.1783230602741241,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8825283646583557,0.2570796310901642,0.1801900863647461,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7943477630615234,0.1855020374059677,0.1766337007284164,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7057433724403381,0.1284016519784927,0.5832659602165222,285.01007080078125,284.95001220703125,295.6328125,293.4828491210937,296.55548095703125,295.2827453613281,285.0067138671875,1.0,0.3126567900180816,0.9173206686973572,0.9173206686973572,1.0,1.0,-1.6047214269638062,0.705582857131958,0.8991385698318481,0.3363508880138397,0.8881170749664307,0.8881170749664307,0.0,50.67975997924805,61.0,31806.220703125,0.0,372.8994140625,1.0,281.8396301269531,284.0633850097656,296.42431640625,298.52471923828125,293.1499938964844,293.1499938964844,282.1499938964844,32791.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956830024719238,1.0,0.0,0.0,3.421766996383667,3.421788454055786,7.812574835952546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.029296875,0.0,1271.2569580078125,1895.4371337890625,0.0,1576.85205078125,0.8518673777580261,1.0,0.0,3.0,1.0,0.0
17824680,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8654353022575378,0.2424385547637939,0.2186285406351089,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7969473600387573,0.1873276829719543,0.1783230602741241,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8825283646583557,0.2570796310901642,0.1801900863647461,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7943477630615234,0.1855020374059677,0.1766337007284164,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7057433724403381,0.1284016519784927,0.5832659602165222,285.01007080078125,284.95001220703125,295.6328125,293.4828491210937,296.55548095703125,295.2827453613281,285.0067138671875,1.0,0.3126567900180816,0.9173206686973572,0.9173206686973572,1.0,1.0,-1.6047214269638062,0.705582857131958,0.8991385698318481,0.3363508880138397,0.8881170749664307,0.8881170749664307,0.0,50.67975997924805,61.0,31806.220703125,0.0,372.8994140625,1.0,281.8396301269531,284.0633850097656,296.42431640625,298.52471923828125,293.1499938964844,293.1499938964844,282.1499938964844,32791.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956830024719238,1.0,0.0,0.0,3.421766996383667,3.421788454055786,7.812574835952546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.029296875,0.0,1271.2569580078125,1895.4371337890625,0.0,1576.85205078125,0.8518673777580261,1.0,0.0,3.0,1.0,0.0
17824740,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8569321632385254,0.2440875768661499,0.2201765179634094,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7887611985206604,0.1885682195425033,0.1795527189970016,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8738479018211365,0.2590458393096924,0.1816088706254959,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7860055565834045,0.1866002529859542,0.1777285635471344,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.6965528726577759,0.1283325403928756,0.5832154154777527,285.1419372558594,284.95001220703125,295.6502990722656,293.47808837890625,296.5621337890625,295.28131103515625,285.139404296875,1.0,0.3163813054561615,0.918113112449646,0.918113112449646,1.0,1.0,-1.61101233959198,0.7086189389228821,0.9023933410644532,0.3379347324371338,1.0,1.0,0.0,53.35663604736328,64.0,31351.052734375,0.0,383.55267333984375,1.0,282.14129638671875,284.1927795410156,296.42730712890625,298.4799194335937,293.1499938964844,293.1499938964844,281.8500061035156,30093.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818763613700867,1.0,0.0,0.0,3.655987024307251,3.656010150909424,8.918721619011194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.0849609375,0.0,1495.5701904296875,1895.4371337890625,0.0,1470.7657470703125,0.9019775986671448,1.0,0.0,3.0,1.0,0.0
17824800,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8569321632385254,0.2440875768661499,0.2201765179634094,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7887611985206604,0.1885682195425033,0.1795527189970016,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8738479018211365,0.2590458393096924,0.1816088706254959,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7860055565834045,0.1866002529859542,0.1777285635471344,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.6965528726577759,0.1283325403928756,0.5832154154777527,285.1419372558594,284.95001220703125,295.6502990722656,293.47808837890625,296.5621337890625,295.28131103515625,285.139404296875,1.0,0.3163813054561615,0.918113112449646,0.918113112449646,1.0,1.0,-1.61101233959198,0.7086189389228821,0.9023933410644532,0.3379347324371338,1.0,1.0,0.0,53.35663604736328,64.0,31351.052734375,0.0,383.55267333984375,1.0,282.14129638671875,284.1927795410156,296.42730712890625,298.4799194335937,293.1499938964844,293.1499938964844,281.8500061035156,30093.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818763613700867,1.0,0.0,0.0,3.655987024307251,3.656010150909424,8.918721619011194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.0849609375,0.0,1495.5701904296875,1895.4371337890625,0.0,1470.7657470703125,0.9019775986671448,1.0,0.0,3.0,1.0,0.0
17824860,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8471269607543945,0.244597241282463,0.2211174070835113,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7795180678367615,0.1892315298318863,0.1805170625448227,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8639281988143921,0.2600705921649933,0.1826555132865905,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.776638388633728,0.1871286630630493,0.1785632818937301,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.686440646648407,0.1278782933950424,0.5824939608573914,284.89605712890625,284.95001220703125,295.6659545898437,293.4715576171875,296.5635986328125,295.2720031738281,284.89324951171875,1.0,0.3201233148574829,0.918933928012848,0.918933928012848,1.0,1.0,-1.6146966218948364,0.7104176878929138,0.9042789340019226,0.3388724625110626,0.9092379212379456,0.9092379212379456,0.0,56.40189743041992,52.0,32179.583984375,0.0,393.8883361816406,1.0,281.8565979003906,283.9283142089844,296.53692626953125,298.72125244140625,293.1499938964844,293.1499938964844,281.54998779296875,35543.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004731893539429,1.0,0.0,0.0,3.714596509933472,3.714621067047119,9.206966637975712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.94873046875,0.0,1602.7530517578125,1895.4371337890625,0.0,1614.4893798828125,0.918433666229248,1.0,0.0,3.0,1.0,0.0
17824920,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8471269607543945,0.244597241282463,0.2211174070835113,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7795180678367615,0.1892315298318863,0.1805170625448227,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8639281988143921,0.2600705921649933,0.1826555132865905,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.776638388633728,0.1871286630630493,0.1785632818937301,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.686440646648407,0.1278782933950424,0.5824939608573914,284.89605712890625,284.95001220703125,295.6659545898437,293.4715576171875,296.5635986328125,295.2720031738281,284.89324951171875,1.0,0.3201233148574829,0.918933928012848,0.918933928012848,1.0,1.0,-1.6146966218948364,0.7104176878929138,0.9042789340019226,0.3388724625110626,0.9092379212379456,0.9092379212379456,0.0,56.40189743041992,52.0,32179.583984375,0.0,393.8883361816406,1.0,281.8565979003906,283.9283142089844,296.53692626953125,298.72125244140625,293.1499938964844,293.1499938964844,281.54998779296875,35543.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004731893539429,1.0,0.0,0.0,3.714596509933472,3.714621067047119,9.206966637975712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.94873046875,0.0,1602.7530517578125,1895.4371337890625,0.0,1614.4893798828125,0.918433666229248,1.0,0.0,3.0,1.0,0.0
17824980,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8496858477592468,0.2444718182086944,0.2209822535514831,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7824398875236511,0.1894024610519409,0.1806898415088653,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8672565817832947,0.2604733407497406,0.1829357892274856,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7793592214584351,0.187168687582016,0.1786122173070907,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.6872786283493042,0.127009630203247,0.5786699652671814,284.807861328125,284.95001220703125,295.67999267578125,293.4634704589844,296.5618896484375,295.2577209472656,284.8258361816406,1.0,0.318213552236557,0.919754683971405,0.919754683971405,1.0,1.0,-1.610548734664917,0.7085357904434204,0.9020128846168518,0.3377144038677215,0.7550455927848816,0.7550455927848816,0.0,55.54611587524414,40.0,31931.162109375,0.0,389.3061218261719,1.0,281.5585327148437,283.8879089355469,296.507080078125,298.7058410644531,293.1499938964844,293.1499938964844,281.8500061035156,47903.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138927578926086,1.0,0.0,0.0,3.25583291053772,3.2558555603027344,7.073226697684731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.2490234375,0.0,1216.7091064453125,1895.4371337890625,0.0,1722.0692138671875,0.8296679258346558,1.0,0.0,3.0,1.0,0.0
17825040,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8496858477592468,0.2444718182086944,0.2209822535514831,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7824398875236511,0.1894024610519409,0.1806898415088653,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8672565817832947,0.2604733407497406,0.1829357892274856,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7793592214584351,0.187168687582016,0.1786122173070907,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.6872786283493042,0.127009630203247,0.5786699652671814,284.807861328125,284.95001220703125,295.67999267578125,293.4634704589844,296.5618896484375,295.2577209472656,284.8258361816406,1.0,0.318213552236557,0.919754683971405,0.919754683971405,1.0,1.0,-1.610548734664917,0.7085357904434204,0.9020128846168518,0.3377144038677215,0.7550455927848816,0.7550455927848816,0.0,55.54611587524414,40.0,31931.162109375,0.0,389.3061218261719,1.0,281.5585327148437,283.8879089355469,296.507080078125,298.7058410644531,293.1499938964844,293.1499938964844,281.8500061035156,47903.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138927578926086,1.0,0.0,0.0,3.25583291053772,3.2558555603027344,7.073226697684731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.2490234375,0.0,1216.7091064453125,1895.4371337890625,0.0,1722.0692138671875,0.8296679258346558,1.0,0.0,3.0,1.0,0.0
17825100,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.856839656829834,0.2449871152639389,0.2211122363805771,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7894219160079956,0.1897699534893036,0.180816188454628,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8750308752059937,0.2611290216445923,0.1831726431846618,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7862057089805603,0.1874680519104004,0.1786755323410034,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.692658543586731,0.1267658770084381,0.5767272710800171,284.9785461425781,284.95001220703125,295.6864929199219,293.4589233398437,296.5634460449219,295.2552490234375,284.9959411621094,1.0,0.3158322274684906,0.9201651215553284,0.9201651215553284,1.0,1.0,-1.6088818311691284,0.7077978849411011,0.901084005832672,0.3372056186199188,0.8488795757293701,0.8488795757293701,0.0,53.63517379760742,40.0,31423.234375,0.0,383.1802978515625,1.0,281.7913818359375,284.0598449707031,296.3999938964844,298.4577941894531,293.1499938964844,293.1499938964844,281.8500061035156,37029.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025324106216431,1.0,0.0,0.0,3.292418956756592,3.2924396991729736,7.233083465507661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.7255859375,0.0,1177.4915771484375,1895.4371337890625,0.0,1630.7955322265625,0.8306503295898438,1.0,0.0,3.0,1.0,0.0
17825160,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.868887186050415,0.2457317560911178,0.2216134965419769,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8008078932762146,0.1902974247932434,0.1811509877443313,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8877745866775513,0.2619824707508087,0.1836432665586471,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7974505424499512,0.1879268288612365,0.1789454966783523,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7020023465156555,0.1266595423221588,0.5754908919334412,285.0019836425781,284.95001220703125,295.6927185058594,293.4540710449219,296.566162109375,295.2553100585937,284.9987487792969,1.0,0.3127729892730713,0.920617699623108,0.920617699623108,1.0,1.0,-1.6092889308929443,0.7080351114273071,0.9012538194656372,0.3372568786144256,0.8814354538917542,0.8814354538917542,0.0,50.864864349365234,28.0,31501.724609375,0.0,375.8088073730469,1.0,281.8394775390625,284.0496826171875,296.3915405273437,298.4781494140625,293.1499938964844,293.1499938964844,282.1499938964844,33058.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955412030220032,1.0,0.0,0.0,3.409146547317505,3.409167766571045,7.755051001367974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.271484375,0.0,1260.7996826171875,1895.4371337890625,0.0,1575.744140625,0.8492833375930786,1.0,0.0,3.0,1.0,0.0
17825220,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9070935249328612,0.2473323941230774,0.2227302342653274,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8336520195007324,0.1915007084608078,0.1819500476121902,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9294731020927428,0.2637963891029358,0.1846636831760406,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8303084969520569,0.188993752002716,0.1796156018972396,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7295726537704468,0.126615360379219,0.573672354221344,285.127197265625,284.95001220703125,295.7043151855469,293.4436340332031,296.5718688964844,295.2565612792969,285.1243591308594,1.0,0.3050189018249511,0.9215229153633118,0.9215229153633118,1.0,1.0,-1.6114344596862793,0.7091321349143982,0.9023023247718812,0.3377256989479065,1.0,1.0,0.0,43.7340087890625,25.0,30997.203125,0.0,357.3832702636719,1.0,282.1404113769531,284.1727905273437,296.3880310058594,298.421630859375,293.1499938964844,293.1499938964844,281.8500061035156,30001.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805378794670105,1.0,0.0,0.0,3.648128509521485,3.648151636123657,8.88042109181697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.66748046875,0.0,1486.2315673828125,1895.4371337890625,0.0,1460.677490234375,0.8999655842781067,1.0,0.0,3.0,1.0,0.0
17825280,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9070935249328612,0.2473323941230774,0.2227302342653274,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8336520195007324,0.1915007084608078,0.1819500476121902,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9294731020927428,0.2637963891029358,0.1846636831760406,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8303084969520569,0.188993752002716,0.1796156018972396,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7295726537704468,0.126615360379219,0.573672354221344,285.127197265625,284.95001220703125,295.7043151855469,293.4436340332031,296.5718688964844,295.2565612792969,285.1243591308594,1.0,0.3050189018249511,0.9215229153633118,0.9215229153633118,1.0,1.0,-1.6114344596862793,0.7091321349143982,0.9023023247718812,0.3377256989479065,1.0,1.0,0.0,43.7340087890625,25.0,30997.203125,0.0,357.3832702636719,1.0,282.1404113769531,284.1727905273437,296.3880310058594,298.421630859375,293.1499938964844,293.1499938964844,281.8500061035156,30001.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805378794670105,1.0,0.0,0.0,3.648128509521485,3.648151636123657,8.88042109181697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.66748046875,0.0,1486.2315673828125,1895.4371337890625,0.0,1460.677490234375,0.8999655842781067,1.0,0.0,3.0,1.0,0.0
17825340,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9517088532447816,0.2478523701429367,0.2233369648456573,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8684201836585999,0.1921488642692566,0.1825492233037948,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9730972051620485,0.2646802961826324,0.1853539794683456,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8645012378692627,0.1895137876272201,0.1800912767648697,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7576354146003723,0.126231163740158,0.5715723037719727,284.882568359375,284.95001220703125,295.7151184082031,293.432373046875,296.5727844238281,295.2499694824219,284.880615234375,1.0,0.2987710237503052,0.9224281311035156,0.9224281311035156,1.0,1.0,-1.611764430999756,0.7093629837036133,0.9024014472961426,0.3377515971660614,0.8932415246963501,0.8932415246963501,0.0,37.99692535400391,28.0,31731.23046875,0.0,341.81365966796875,1.0,281.8565979003906,283.91387939453125,296.49334716796875,298.6523742675781,293.1499938964844,293.1499938964844,281.54998779296875,36241.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982333064079285,1.0,0.0,0.0,3.686940670013428,3.686965227127075,9.070382134268584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.451171875,0.0,1576.4794921875,1895.4371337890625,0.0,1596.8385009765625,0.9126104712486268,1.0,0.0,3.0,1.0,0.0
17825400,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9517088532447816,0.2478523701429367,0.2233369648456573,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8684201836585999,0.1921488642692566,0.1825492233037948,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9730972051620485,0.2646802961826324,0.1853539794683456,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8645012378692627,0.1895137876272201,0.1800912767648697,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7576354146003723,0.126231163740158,0.5715723037719727,284.882568359375,284.95001220703125,295.7151184082031,293.432373046875,296.5727844238281,295.2499694824219,284.880615234375,1.0,0.2987710237503052,0.9224281311035156,0.9224281311035156,1.0,1.0,-1.611764430999756,0.7093629837036133,0.9024014472961426,0.3377515971660614,0.8932415246963501,0.8932415246963501,0.0,37.99692535400391,28.0,31731.23046875,0.0,341.81365966796875,1.0,281.8565979003906,283.91387939453125,296.49334716796875,298.6523742675781,293.1499938964844,293.1499938964844,281.54998779296875,36241.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982333064079285,1.0,0.0,0.0,3.686940670013428,3.686965227127075,9.070382134268584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.451171875,0.0,1576.4794921875,1895.4371337890625,0.0,1596.8385009765625,0.9126104712486268,1.0,0.0,3.0,1.0,0.0
17825460,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9740726351737976,0.2478437274694442,0.2232109308242797,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8890790939331055,0.1923462152481079,0.182663694024086,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9927245378494264,0.264997124671936,0.1855093985795974,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8847679495811462,0.1895864009857177,0.1800881177186966,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7734729051589966,0.1254761964082718,0.5678749680519104,284.8128356933594,284.95001220703125,295.7253112792969,293.4205322265625,296.571044921875,295.2387084960937,284.83154296875,1.0,0.2953246235847473,0.9232834577560424,0.9232834577560424,1.0,1.0,-1.6074947118759155,0.7074361443519592,0.9000585079193115,0.3365238308906555,0.747951865196228,0.747951865196228,0.0,35.27553176879883,31.0,31436.4765625,0.0,332.20721435546875,1.0,281.5589599609375,283.893798828125,296.4595642089844,298.6276550292969,293.1499938964844,293.1499938964844,281.8500061035156,48181.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107177972793579,1.0,0.0,0.0,3.1981472969055176,3.198169469833374,6.824805041105719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.27587890625,0.0,1166.0274658203125,1895.4371337890625,0.0,1696.340576171875,0.8180094361305237,1.0,0.0,3.0,1.0,0.0
17825520,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9740726351737976,0.2478437274694442,0.2232109308242797,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8890790939331055,0.1923462152481079,0.182663694024086,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9927245378494264,0.264997124671936,0.1855093985795974,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8847679495811462,0.1895864009857177,0.1800881177186966,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7734729051589966,0.1254761964082718,0.5678749680519104,284.8128356933594,284.95001220703125,295.7253112792969,293.4205322265625,296.571044921875,295.2387084960937,284.83154296875,1.0,0.2953246235847473,0.9232834577560424,0.9232834577560424,1.0,1.0,-1.6074947118759155,0.7074361443519592,0.9000585079193115,0.3365238308906555,0.747951865196228,0.747951865196228,0.0,35.27553176879883,31.0,31436.4765625,0.0,332.20721435546875,1.0,281.5589599609375,283.893798828125,296.4595642089844,298.6276550292969,293.1499938964844,293.1499938964844,281.8500061035156,48181.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107177972793579,1.0,0.0,0.0,3.1981472969055176,3.198169469833374,6.824805041105719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.27587890625,0.0,1166.0274658203125,1895.4371337890625,0.0,1696.340576171875,0.8180094361305237,1.0,0.0,3.0,1.0,0.0
17825580,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9844558238983154,0.2492199093103408,0.2240926623344421,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8997725248336792,0.1932314187288284,0.1832739263772964,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9977988600730896,0.2666780054569244,0.1834791749715805,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8951960206031799,0.1903383284807205,0.1805743724107742,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7807835936546326,0.1251865923404693,0.5657299160957336,285.0000915527344,284.95001220703125,295.7351989746094,293.4083557128906,296.5758361816406,295.2394104003906,284.9959411621094,1.0,0.2938398122787475,0.9241387844085692,0.9241387844085692,1.0,1.0,-1.605219483375549,0.7064914703369141,0.89872807264328,0.3356798887252807,0.8709291815757751,0.8709291815757751,0.0,34.12977981567383,34.0,31026.1796875,0.0,327.8661499023437,1.0,281.8389892578125,284.0460205078125,296.3436279296875,298.40185546875,293.1499938964844,293.1499938964844,282.1499938964844,32988.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920084953308105,1.0,0.0,0.0,3.3620316982269287,3.3620524406433105,7.542180355812889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7265625,0.0,1215.0145263671875,1895.4371337890625,0.0,1548.2652587890625,0.8386923670768738,1.0,0.0,3.0,1.0,0.0
17825640,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9844558238983154,0.2492199093103408,0.2240926623344421,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8997725248336792,0.1932314187288284,0.1832739263772964,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9977988600730896,0.2666780054569244,0.1834791749715805,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8951960206031799,0.1903383284807205,0.1805743724107742,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7807835936546326,0.1251865923404693,0.5657299160957336,285.0000915527344,284.95001220703125,295.7351989746094,293.4083557128906,296.5758361816406,295.2394104003906,284.9959411621094,1.0,0.2938398122787475,0.9241387844085692,0.9241387844085692,1.0,1.0,-1.605219483375549,0.7064914703369141,0.89872807264328,0.3356798887252807,0.8709291815757751,0.8709291815757751,0.0,34.12977981567383,34.0,31026.1796875,0.0,327.8661499023437,1.0,281.8389892578125,284.0460205078125,296.3436279296875,298.40185546875,293.1499938964844,293.1499938964844,282.1499938964844,32988.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920084953308105,1.0,0.0,0.0,3.3620316982269287,3.3620524406433105,7.542180355812889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7265625,0.0,1215.0145263671875,1895.4371337890625,0.0,1548.2652587890625,0.8386923670768738,1.0,0.0,3.0,1.0,0.0
