time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9687378406524658,0.2504291534423828,0.2249819487333297,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8833174109458923,0.1934671700000763,0.183759868144989,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.988847553730011,0.2687224149703979,0.1874047070741653,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.878771960735321,0.1905072778463363,0.1809975057840347,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7660195231437683,0.1251090168952942,0.5656956434249878,285.0945129394531,284.95001220703125,295.7400817871094,293.4021911621094,296.58172607421875,295.24481201171875,285.1132202148437,1.0,0.2931395471096039,0.9245664477348328,0.9245664477348328,1.0,1.0,-1.5864770412445068,0.6966210007667542,0.8898559808731079,0.334293007850647,0.9611814618110656,0.9611814618110656,0.0,35.88483428955078,34.0,30256.359375,0.0,328.6005859375,1.0,282.0919189453125,284.1759948730469,296.306396484375,298.2582702636719,293.1499938964844,293.1499938964844,282.1499938964844,30505.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808530688285828,1.0,0.0,0.0,3.46264123916626,3.462662696838379,8.000337743396813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.35986328125,0.0,1295.543701171875,1895.4371337890625,0.0,1463.0501708984375,0.8608072996139526,1.0,0.0,3.0,1.0,0.0
17825760,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9883973598480223,0.2511479556560516,0.225826621055603,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9031938314437866,0.1941560059785843,0.1840772628784179,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9974212646484376,0.2698888182640075,0.1819739192724228,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8984024524688721,0.1911275386810302,0.1812505424022674,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.7823436260223389,0.1251448392868042,0.5652662515640259,285.1213073730469,284.95001220703125,295.7449951171875,293.3960876464844,296.5845947265625,295.2475280761719,285.1175842285156,1.0,0.2938214838504791,0.9251152276992798,0.9251152276992798,1.0,1.0,-1.606281280517578,0.7070524096488953,0.8992288708686829,0.3359552323818207,1.0,1.0,0.0,33.92657852172852,37.0,30544.787109375,0.0,327.9267578125,1.0,282.1400146484375,284.1642761230469,296.3375549316406,298.3420104980469,293.1499938964844,293.1499938964844,281.8500061035156,29397.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676519513130188,1.0,0.0,0.0,3.611722946166992,3.611745357513428,8.704064953235502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.08447265625,0.0,1442.1143798828125,1895.4371337890625,0.0,1430.6068115234375,0.8916243314743042,1.0,0.0,3.0,1.0,0.0
17825820,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9858365058898926,0.2515340447425842,0.2265160977840423,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9007249474525452,0.1947803944349289,0.184905856847763,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.998009204864502,0.2709616124629974,0.1847060918807983,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8957633376121521,0.1916268765926361,0.1819575130939483,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7785465717315674,0.1247378289699554,0.5642411708831787,284.878662109375,284.95001220703125,295.7550048828125,293.3839416503906,296.5858459472656,295.242431640625,284.8779602050781,1.0,0.2951110005378723,0.9262128472328186,0.9262128472328186,1.0,1.0,-1.6110665798187256,0.7093977332115173,0.9016688466072084,0.3371359705924988,0.8816348314285278,0.8816348314285278,0.0,34.43482971191406,40.0,31322.255859375,0.0,331.6925964355469,1.0,281.8568420410156,283.91015625,296.4460754394531,298.57769775390625,293.1499938964844,293.1499938964844,282.1499938964844,36498.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944814324378967,1.0,0.0,0.0,3.644761085510254,3.644785165786743,8.864034839461965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.64794921875,0.0,1531.072021484375,1895.4371337890625,0.0,1567.4764404296875,0.903317093849182,1.0,0.0,3.0,1.0,0.0
17825880,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9858365058898926,0.2515340447425842,0.2265160977840423,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9007249474525452,0.1947803944349289,0.184905856847763,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.998009204864502,0.2709616124629974,0.1847060918807983,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8957633376121521,0.1916268765926361,0.1819575130939483,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7785465717315674,0.1247378289699554,0.5642411708831787,284.878662109375,284.95001220703125,295.7550048828125,293.3839416503906,296.5858459472656,295.242431640625,284.8779602050781,1.0,0.2951110005378723,0.9262128472328186,0.9262128472328186,1.0,1.0,-1.6110665798187256,0.7093977332115173,0.9016688466072084,0.3371359705924988,0.8816348314285278,0.8816348314285278,0.0,34.43482971191406,40.0,31322.255859375,0.0,331.6925964355469,1.0,281.8568420410156,283.91015625,296.4460754394531,298.57769775390625,293.1499938964844,293.1499938964844,282.1499938964844,36498.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944814324378967,1.0,0.0,0.0,3.644761085510254,3.644785165786743,8.864034839461965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.64794921875,0.0,1531.072021484375,1895.4371337890625,0.0,1567.4764404296875,0.903317093849182,1.0,0.0,3.0,1.0,0.0
17825940,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9781917929649352,0.2526081204414367,0.2271947562694549,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8925655484199524,0.19551782310009,0.1855030804872512,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9974209666252136,0.2710843384265899,0.1898106932640075,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8874767422676086,0.1922357380390167,0.1824356466531753,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7698992490768433,0.1243719384074211,0.562379002571106,285.0590209960937,284.95001220703125,295.76544189453125,293.3722229003906,296.5867614746094,295.2362365722656,285.0577087402344,1.0,0.2972849011421203,0.9273104667663574,0.9273104667663574,1.0,1.0,-1.6171082258224487,0.712332546710968,0.9047756791114808,0.338658332824707,1.0,1.0,0.0,35.59099197387695,43.0,30753.197265625,0.0,337.90069580078125,1.0,282.1427307128906,284.0914001464844,296.3467712402344,298.3885192871094,293.1499938964844,293.1499938964844,281.8500061035156,32080.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847760677337646,1.0,0.0,0.0,3.7736830711364746,3.773707628250122,9.502198849986598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6552734375,0.0,1644.851318359375,1895.4371337890625,0.0,1492.742431640625,0.9300819635391236,1.0,0.0,3.0,1.0,0.0
17826000,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9781917929649352,0.2526081204414367,0.2271947562694549,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8925655484199524,0.19551782310009,0.1855030804872512,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9974209666252136,0.2710843384265899,0.1898106932640075,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8874767422676086,0.1922357380390167,0.1824356466531753,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7698992490768433,0.1243719384074211,0.562379002571106,285.0590209960937,284.95001220703125,295.76544189453125,293.3722229003906,296.5867614746094,295.2362365722656,285.0577087402344,1.0,0.2972849011421203,0.9273104667663574,0.9273104667663574,1.0,1.0,-1.6171082258224487,0.712332546710968,0.9047756791114808,0.338658332824707,1.0,1.0,0.0,35.59099197387695,43.0,30753.197265625,0.0,337.90069580078125,1.0,282.1427307128906,284.0914001464844,296.3467712402344,298.3885192871094,293.1499938964844,293.1499938964844,281.8500061035156,32080.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847760677337646,1.0,0.0,0.0,3.7736830711364746,3.773707628250122,9.502198849986598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6552734375,0.0,1644.851318359375,1895.4371337890625,0.0,1492.742431640625,0.9300819635391236,1.0,0.0,3.0,1.0,0.0
17826060,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9610483646392822,0.2531166672706604,0.2280214577913284,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8760827779769897,0.1959019601345062,0.1861335933208465,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9821140170097352,0.2708643674850464,0.1897963136434555,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8709931969642639,0.1924974173307418,0.1829479038715362,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7545440196990967,0.1237774863839149,0.5607081651687622,284.8475341796875,284.95001220703125,295.77655029296875,293.3611145019531,296.5865478515625,295.2272644042969,284.8495178222656,1.0,0.2998552918434143,0.927941918373108,0.927941918373108,1.0,1.0,-1.6174107789993286,0.7125374674797058,0.904873251914978,0.3386606276035309,0.8652873039245605,0.8652873039245605,0.0,37.81097412109375,46.0,31324.6875,0.0,344.1736145019531,1.0,281.85699462890625,283.87567138671875,296.41180419921875,298.552490234375,293.1499938964844,293.1499938964844,282.1499938964844,39414.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000105381011963,1.0,0.0,0.0,3.7037370204925537,3.70376205444336,9.153212658929988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.08056640625,0.0,1619.703369140625,1895.4371337890625,0.0,1610.83642578125,0.9185901284217834,1.0,0.0,3.0,1.0,0.0
17826120,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9610483646392822,0.2531166672706604,0.2280214577913284,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8760827779769897,0.1959019601345062,0.1861335933208465,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9821140170097352,0.2708643674850464,0.1897963136434555,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8709931969642639,0.1924974173307418,0.1829479038715362,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7545440196990967,0.1237774863839149,0.5607081651687622,284.8475341796875,284.95001220703125,295.77655029296875,293.3611145019531,296.5865478515625,295.2272644042969,284.8495178222656,1.0,0.2998552918434143,0.927941918373108,0.927941918373108,1.0,1.0,-1.6174107789993286,0.7125374674797058,0.904873251914978,0.3386606276035309,0.8652873039245605,0.8652873039245605,0.0,37.81097412109375,46.0,31324.6875,0.0,344.1736145019531,1.0,281.85699462890625,283.87567138671875,296.41180419921875,298.552490234375,293.1499938964844,293.1499938964844,282.1499938964844,39414.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000105381011963,1.0,0.0,0.0,3.7037370204925537,3.70376205444336,9.153212658929988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.08056640625,0.0,1619.703369140625,1895.4371337890625,0.0,1610.83642578125,0.9185901284217834,1.0,0.0,3.0,1.0,0.0
17826180,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9427766799926758,0.2543524503707886,0.2288973033428192,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8605360984802246,0.196572408080101,0.1866931319236755,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9653542041778564,0.2716024518013,0.1901327967643737,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8555097579956055,0.1930392533540725,0.1833887696266174,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.740261971950531,0.123351514339447,0.5587095618247986,285.0438842773437,284.95001220703125,295.78863525390625,293.3508605957031,296.5907287597656,295.2252502441406,285.0422058105469,1.0,0.3026458621025085,0.9285733103752136,0.9285733103752136,1.0,1.0,-1.617664098739624,0.7127348780632019,0.9049292802810668,0.3385941684246063,1.0,1.0,0.0,40.23427963256836,49.0,30649.5546875,0.0,350.97613525390625,1.0,282.14337158203125,284.0720520019531,296.30731201171875,298.3429260253906,293.1499938964844,293.1499938964844,281.8500061035156,32656.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863189339637756,1.0,0.0,0.0,3.800613641738892,3.800638437271118,9.638306437409485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.6611328125,0.0,1681.2296142578125,1895.4371337890625,0.0,1504.502685546875,0.93694406747818,1.0,0.0,3.0,1.0,0.0
17826240,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9427766799926758,0.2543524503707886,0.2288973033428192,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8605360984802246,0.196572408080101,0.1866931319236755,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9653542041778564,0.2716024518013,0.1901327967643737,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8555097579956055,0.1930392533540725,0.1833887696266174,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.740261971950531,0.123351514339447,0.5587095618247986,285.0438842773437,284.95001220703125,295.78863525390625,293.3508605957031,296.5907287597656,295.2252502441406,285.0422058105469,1.0,0.3026458621025085,0.9285733103752136,0.9285733103752136,1.0,1.0,-1.617664098739624,0.7127348780632019,0.9049292802810668,0.3385941684246063,1.0,1.0,0.0,40.23427963256836,49.0,30649.5546875,0.0,350.97613525390625,1.0,282.14337158203125,284.0720520019531,296.30731201171875,298.3429260253906,293.1499938964844,293.1499938964844,281.8500061035156,32656.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863189339637756,1.0,0.0,0.0,3.800613641738892,3.800638437271118,9.638306437409485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.6611328125,0.0,1681.2296142578125,1895.4371337890625,0.0,1504.502685546875,0.93694406747818,1.0,0.0,3.0,1.0,0.0
17826300,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.934885561466217,0.2548377811908722,0.2295567840337753,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8541887402534485,0.196856215596199,0.187102198600769,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.957740306854248,0.2719088196754455,0.1904894113540649,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8491899371147156,0.1932604312896728,0.1837369203567505,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7343744039535522,0.1231277585029602,0.558185338973999,284.894775390625,284.95001220703125,295.79510498046875,293.3461303710937,296.59283447265625,295.22412109375,284.8717956542969,1.0,0.3041728436946869,0.9288890361785888,0.9288890361785888,1.0,1.0,-1.6191651821136477,0.713471531867981,0.9056935906410216,0.3389560878276825,0.9190187454223632,0.9190187454223632,0.0,41.41510772705078,49.0,31436.46875,0.0,355.0026550292969,1.0,281.89434814453125,283.8800048828125,296.3880615234375,298.559326171875,293.1499938964844,293.1499938964844,281.8500061035156,35280.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949180960655212,1.0,0.0,0.0,3.8168578147888175,3.8168833255767822,9.720872640173184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.60986328125,0.0,1721.2193603515625,1895.4371337890625,0.0,1570.880859375,0.9404599070549012,1.0,0.0,3.0,1.0,0.0
17826360,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.924846351146698,0.2549706399440765,0.2298421412706375,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8465366959571838,0.1969295740127563,0.1873042732477188,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.94792640209198,0.2719151973724365,0.1906119734048843,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8415905833244324,0.1932741403579712,0.1838817149400711,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7273871898651123,0.1227606534957885,0.5570619702339172,284.8426818847656,284.95001220703125,295.8019104003906,293.3417053222656,296.59344482421875,295.2198791503906,284.84637451171875,1.0,0.3056923449039459,0.9293100833892822,0.9293100833892822,1.0,1.0,-1.6187244653701782,0.7132959961891174,0.905428409576416,0.3388150334358215,0.8524956703186035,0.8524956703186035,0.0,42.82738876342773,52.0,31164.232421875,0.0,358.66571044921875,1.0,281.8564758300781,283.87188720703125,296.3814697265625,298.5093688964844,293.1499938964844,293.1499938964844,282.1499938964844,40611.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993032097816467,1.0,0.0,0.0,3.687396049499512,3.687421083450317,9.072622333405888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.45751953125,0.0,1610.0286865234375,1895.4371337890625,0.0,1605.25830078125,0.915871798992157,1.0,0.0,3.0,1.0,0.0
17826420,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.908667802810669,0.2563326060771942,0.2308421581983566,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8339254856109619,0.1976068317890167,0.1878767311573028,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9306627511978148,0.2727987468242645,0.1911050081253051,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8290026783943176,0.1938219666481018,0.1843350231647491,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7151369452476501,0.1223634853959083,0.555234968662262,285.0456848144531,284.95001220703125,295.8166809082031,293.3338928222656,296.5998229980469,295.21978759765625,285.0439147949219,1.0,0.3088230192661285,0.9301521182060242,0.9301521182060242,1.0,1.0,-1.619551420211792,0.7137681841850281,0.9057832956314088,0.3389258682727813,1.0,1.0,0.0,45.531063079833984,55.0,30524.6015625,0.0,366.5492858886719,1.0,282.1432189941406,284.0717468261719,296.2857971191406,298.3106689453125,293.1499938964844,293.1499938964844,281.8500061035156,32620.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846818327903748,1.0,0.0,0.0,3.7856638431549072,3.785688638687134,9.56263079388009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.05224609375,0.0,1663.1778564453125,1895.4371337890625,0.0,1492.025390625,0.9336700439453124,1.0,0.0,3.0,1.0,0.0
17826480,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.908667802810669,0.2563326060771942,0.2308421581983566,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8339254856109619,0.1976068317890167,0.1878767311573028,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9306627511978148,0.2727987468242645,0.1911050081253051,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8290026783943176,0.1938219666481018,0.1843350231647491,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7151369452476501,0.1223634853959083,0.555234968662262,285.0456848144531,284.95001220703125,295.8166809082031,293.3338928222656,296.5998229980469,295.21978759765625,285.0439147949219,1.0,0.3088230192661285,0.9301521182060242,0.9301521182060242,1.0,1.0,-1.619551420211792,0.7137681841850281,0.9057832956314088,0.3389258682727813,1.0,1.0,0.0,45.531063079833984,55.0,30524.6015625,0.0,366.5492858886719,1.0,282.1432189941406,284.0717468261719,296.2857971191406,298.3106689453125,293.1499938964844,293.1499938964844,281.8500061035156,32620.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846818327903748,1.0,0.0,0.0,3.7856638431549072,3.785688638687134,9.56263079388009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.05224609375,0.0,1663.1778564453125,1895.4371337890625,0.0,1492.025390625,0.9336700439453124,1.0,0.0,3.0,1.0,0.0
17826540,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8951160311698914,0.2570443749427795,0.2318800687789917,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8225127458572388,0.1979564279317855,0.188492938876152,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9146035313606262,0.2731066346168518,0.1916066408157348,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8174684047698975,0.1940481811761856,0.1848322302103042,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7028791308403015,0.1217911466956138,0.5537219047546387,284.84576416015625,284.95001220703125,295.8331298828125,293.3276672363281,296.6044921875,295.2154235839844,284.8499450683594,1.0,0.3121016025543213,0.930994153022766,0.930994153022766,1.0,1.0,-1.620923399925232,0.7144750356674194,0.9064483046531676,0.3392535150051117,0.8488675951957703,0.8488675951957703,0.0,48.345802307128906,58.0,31044.6796875,0.0,375.0342102050781,1.0,281.856201171875,283.8737487792969,296.367431640625,298.48590087890625,293.1499938964844,293.1499938964844,282.1499938964844,40702.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697722852230072,1.0,0.0,0.0,3.6690316200256334,3.66905665397644,8.982479471342231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.40283203125,0.0,1589.8172607421875,1895.4371337890625,0.0,1592.8287353515625,0.9119563698768616,1.0,0.0,3.0,1.0,0.0
17826600,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8951160311698914,0.2570443749427795,0.2318800687789917,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8225127458572388,0.1979564279317855,0.188492938876152,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9146035313606262,0.2731066346168518,0.1916066408157348,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8174684047698975,0.1940481811761856,0.1848322302103042,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7028791308403015,0.1217911466956138,0.5537219047546387,284.84576416015625,284.95001220703125,295.8331298828125,293.3276672363281,296.6044921875,295.2154235839844,284.8499450683594,1.0,0.3121016025543213,0.930994153022766,0.930994153022766,1.0,1.0,-1.620923399925232,0.7144750356674194,0.9064483046531676,0.3392535150051117,0.8488675951957703,0.8488675951957703,0.0,48.345802307128906,58.0,31044.6796875,0.0,375.0342102050781,1.0,281.856201171875,283.8737487792969,296.367431640625,298.48590087890625,293.1499938964844,293.1499938964844,282.1499938964844,40702.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697722852230072,1.0,0.0,0.0,3.6690316200256334,3.66905665397644,8.982479471342231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.40283203125,0.0,1589.8172607421875,1895.4371337890625,0.0,1592.8287353515625,0.9119563698768616,1.0,0.0,3.0,1.0,0.0
17826660,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8831570148468018,0.2586193978786468,0.2330451160669326,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8118330836296082,0.1986322999000549,0.1890674829483032,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9008959531784058,0.2739480137825012,0.1920779943466186,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8064075708389282,0.1945865750312805,0.1852820664644241,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6911453008651733,0.1214059442281723,0.5519844889640808,285.0483703613281,284.95001220703125,295.8515319824219,293.3232421875,296.6131896972656,295.216552734375,285.0465087890625,1.0,0.3153873682022095,0.9318333268165588,0.9318333268165588,1.0,1.0,-1.622028350830078,0.715071439743042,0.906956911087036,0.3394581973552704,0.9995988607406616,0.9995988607406616,0.0,51.208457946777344,61.0,30430.328125,0.0,383.5243835449219,1.0,282.14312744140625,284.07177734375,296.275634765625,298.2934265136719,293.1499938964844,293.1499938964844,281.8500061035156,32497.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832139492034912,1.0,0.0,0.0,3.774073600769043,3.7740981578826895,9.504166200713372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.349609375,0.0,1648.5379638671875,1895.4371337890625,0.0,1480.882568359375,0.9309094548225404,1.0,0.0,3.0,1.0,0.0
17826720,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8831570148468018,0.2586193978786468,0.2330451160669326,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8118330836296082,0.1986322999000549,0.1890674829483032,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9008959531784058,0.2739480137825012,0.1920779943466186,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8064075708389282,0.1945865750312805,0.1852820664644241,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6911453008651733,0.1214059442281723,0.5519844889640808,285.0483703613281,284.95001220703125,295.8515319824219,293.3232421875,296.6131896972656,295.216552734375,285.0465087890625,1.0,0.3153873682022095,0.9318333268165588,0.9318333268165588,1.0,1.0,-1.622028350830078,0.715071439743042,0.906956911087036,0.3394581973552704,0.9995988607406616,0.9995988607406616,0.0,51.208457946777344,61.0,30430.328125,0.0,383.5243835449219,1.0,282.14312744140625,284.07177734375,296.275634765625,298.2934265136719,293.1499938964844,293.1499938964844,281.8500061035156,32497.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832139492034912,1.0,0.0,0.0,3.774073600769043,3.7740981578826895,9.504166200713372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.349609375,0.0,1648.5379638671875,1895.4371337890625,0.0,1480.882568359375,0.9309094548225404,1.0,0.0,3.0,1.0,0.0
17826780,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8724483251571655,0.2595738172531128,0.2343086749315261,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8014966249465942,0.1989796906709671,0.1896865665912628,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8889298439025879,0.274196058511734,0.1925439089536667,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7957825660705566,0.1947980523109436,0.1857708394527435,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6804021596908569,0.1208434700965881,0.5505342483520508,284.84814453125,284.95001220703125,295.8721923828125,293.3208923339844,296.620361328125,295.21337890625,284.852294921875,1.0,0.3187667727470398,0.9326725006103516,0.9326725006103516,1.0,1.0,-1.62369704246521,0.7159103155136108,0.9077867269515992,0.3398887515068054,0.8488971590995789,0.8488971590995789,0.0,54.13570785522461,64.0,30973.34375,0.0,392.5078430175781,1.0,281.85626220703125,283.8730773925781,296.36151123046875,298.4742736816406,293.1499938964844,293.1499938964844,282.1499938964844,40575.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964293718338013,1.0,0.0,0.0,3.662018775939941,3.662043809890747,8.948174468059733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.53955078125,0.0,1580.92578125,1895.4371337890625,0.0,1582.68896484375,0.9102967977523804,1.0,0.0,3.0,1.0,0.0
17826840,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8724483251571655,0.2595738172531128,0.2343086749315261,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8014966249465942,0.1989796906709671,0.1896865665912628,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8889298439025879,0.274196058511734,0.1925439089536667,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7957825660705566,0.1947980523109436,0.1857708394527435,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6804021596908569,0.1208434700965881,0.5505342483520508,284.84814453125,284.95001220703125,295.8721923828125,293.3208923339844,296.620361328125,295.21337890625,284.852294921875,1.0,0.3187667727470398,0.9326725006103516,0.9326725006103516,1.0,1.0,-1.62369704246521,0.7159103155136108,0.9077867269515992,0.3398887515068054,0.8488971590995789,0.8488971590995789,0.0,54.13570785522461,64.0,30973.34375,0.0,392.5078430175781,1.0,281.85626220703125,283.8730773925781,296.36151123046875,298.4742736816406,293.1499938964844,293.1499938964844,282.1499938964844,40575.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964293718338013,1.0,0.0,0.0,3.662018775939941,3.662043809890747,8.948174468059733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.53955078125,0.0,1580.92578125,1895.4371337890625,0.0,1582.68896484375,0.9102967977523804,1.0,0.0,3.0,1.0,0.0
17826900,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8668405413627625,0.2602499723434448,0.234764352440834,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7959595918655396,0.1992144137620926,0.1898674070835113,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8826615810394287,0.2744393348693847,0.1926350742578506,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7901917695999146,0.1949609518051147,0.1858866661787033,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6748166084289551,0.1205848827958107,0.5493814945220947,285.0038146972656,284.95001220703125,295.8834228515625,293.3205261230469,296.6249389648437,295.2126770019531,285.0250549316406,1.0,0.3204130828380584,0.9330921173095704,0.9330921173095704,1.0,1.0,-1.6233241558074951,0.7157680988311768,0.9075559973716736,0.33975949883461,0.9401485323905944,0.9401485323905944,0.0,55.70355987548828,64.0,30251.876953125,0.0,396.6386413574219,1.0,282.1016845703125,284.0614624023437,296.273681640625,298.2496643066406,293.1499938964844,293.1499938964844,282.1499938964844,35694.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872473359107971,1.0,0.0,0.0,3.661815881729126,3.6618399620056152,8.947182550400612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.9140625,0.0,1544.0645751953125,1895.4371337890625,0.0,1511.6015625,0.9105291366577148,1.0,0.0,3.0,1.0,0.0
17826960,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8628654479980469,0.261279284954071,0.2356241047382354,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.791761040687561,0.1996490210294723,0.1902598738670349,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8779515624046326,0.274972140789032,0.1929729282855987,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7859391570091248,0.1953194588422775,0.1862088292837143,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6704477667808533,0.1204639747738838,0.5488477349281311,285.04937744140625,284.95001220703125,295.8952941894531,293.32080078125,296.6315612792969,295.2152404785156,285.0477294921875,1.0,0.3221110105514526,0.9335050582885742,0.9335050582885742,1.0,1.0,-1.6249772310256958,0.7165800333023071,0.9083971977233888,0.3401679694652557,0.999907612800598,0.999907612800598,0.0,57.08814239501953,67.0,30378.140625,0.0,401.3682556152344,1.0,282.1429138183594,284.06982421875,296.2738037109375,298.2869567871094,293.1499938964844,293.1499938964844,281.8500061035156,32437.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820393800735474,1.0,0.0,0.0,3.770592212677002,3.7706167697906494,9.486639669376018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.505859375,0.0,1643.98095703125,1895.4371337890625,0.0,1471.9970703125,0.930151343345642,1.0,0.0,3.0,1.0,0.0
17827020,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8542109131813049,0.262290745973587,0.23695108294487,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7828318476676941,0.1999858170747757,0.1908721774816513,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8679081201553345,0.2751553654670715,0.1933955997228622,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7769346237182617,0.1955127567052841,0.1866830885410308,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6614417433738708,0.1199062541127204,0.5474292039871216,284.84942626953125,284.95001220703125,295.9211730957031,293.3232116699219,296.6412048339844,295.2124328613281,284.8534545898437,1.0,0.3255116641521454,0.9343308806419371,0.9343308806419371,1.0,1.0,-1.6266827583312988,0.717426061630249,0.9092566967010498,0.3406387269496918,0.8503530621528625,0.8503530621528625,0.0,60.08990478515625,70.0,30943.84375,0.0,410.6125183105469,1.0,281.85626220703125,283.87042236328125,296.3641662597656,298.4736633300781,293.1499938964844,293.1499938964844,282.1499938964844,40435.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953022480010986,1.0,0.0,0.0,3.6635940074920654,3.663619041442871,8.95587390914443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.2080078125,0.0,1581.658935546875,1895.4371337890625,0.0,1573.878173828125,0.9105517864227296,1.0,0.0,3.0,1.0,0.0
17827080,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8542109131813049,0.262290745973587,0.23695108294487,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7828318476676941,0.1999858170747757,0.1908721774816513,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8679081201553345,0.2751553654670715,0.1933955997228622,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7769346237182617,0.1955127567052841,0.1866830885410308,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6614417433738708,0.1199062541127204,0.5474292039871216,284.84942626953125,284.95001220703125,295.9211730957031,293.3232116699219,296.6412048339844,295.2124328613281,284.8534545898437,1.0,0.3255116641521454,0.9343308806419371,0.9343308806419371,1.0,1.0,-1.6266827583312988,0.717426061630249,0.9092566967010498,0.3406387269496918,0.8503530621528625,0.8503530621528625,0.0,60.08990478515625,70.0,30943.84375,0.0,410.6125183105469,1.0,281.85626220703125,283.87042236328125,296.3641662597656,298.4736633300781,293.1499938964844,293.1499938964844,282.1499938964844,40435.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953022480010986,1.0,0.0,0.0,3.6635940074920654,3.663619041442871,8.95587390914443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.2080078125,0.0,1581.658935546875,1895.4371337890625,0.0,1573.878173828125,0.9105517864227296,1.0,0.0,3.0,1.0,0.0
17827140,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8464581370353699,0.2640498280525207,0.238313615322113,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.774601936340332,0.2006471306085586,0.1914378106594085,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.858738899230957,0.2758702337741852,0.1937809437513351,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7686513662338257,0.1960182636976242,0.1871062368154525,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6531639099121094,0.1195287108421325,0.545762836933136,285.0512390136719,284.95001220703125,295.95001220703125,293.3283996582031,296.6551513671875,295.21466064453125,285.0494689941406,1.0,0.3288510739803314,0.9351567625999452,0.9351567625999452,1.0,1.0,-1.6279642581939695,0.718085527420044,0.9098787307739258,0.3409520089626312,1.0,1.0,0.0,63.09648895263672,58.0,30361.12890625,0.0,419.6539001464844,1.0,282.1430969238281,284.067626953125,296.2811584472656,298.2919311523437,293.1499938964844,293.1499938964844,281.8500061035156,32379.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808764934539795,1.0,0.0,0.0,3.773489475250244,3.773514032363892,9.501224553787324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.45166015625,0.0,1646.94189453125,1895.4371337890625,0.0,1463.2264404296875,0.9307032227516174,1.0,0.0,3.0,1.0,0.0
17827200,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8464581370353699,0.2640498280525207,0.238313615322113,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.774601936340332,0.2006471306085586,0.1914378106594085,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.858738899230957,0.2758702337741852,0.1937809437513351,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7686513662338257,0.1960182636976242,0.1871062368154525,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6531639099121094,0.1195287108421325,0.545762836933136,285.0512390136719,284.95001220703125,295.95001220703125,293.3283996582031,296.6551513671875,295.21466064453125,285.0494689941406,1.0,0.3288510739803314,0.9351567625999452,0.9351567625999452,1.0,1.0,-1.6279642581939695,0.718085527420044,0.9098787307739258,0.3409520089626312,1.0,1.0,0.0,63.09648895263672,58.0,30361.12890625,0.0,419.6539001464844,1.0,282.1430969238281,284.067626953125,296.2811584472656,298.2919311523437,293.1499938964844,293.1499938964844,281.8500061035156,32379.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808764934539795,1.0,0.0,0.0,3.773489475250244,3.773514032363892,9.501224553787324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.45166015625,0.0,1646.94189453125,1895.4371337890625,0.0,1463.2264404296875,0.9307032227516174,1.0,0.0,3.0,1.0,0.0
17827260,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8530184030532837,0.2654474377632141,0.239697054028511,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7802697420120239,0.2013293355703354,0.1920628547668457,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8644988536834717,0.2763392329216003,0.1941747665405273,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7740433812141418,0.1965493410825729,0.1875858604907989,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6566613912582397,0.1193392723798751,0.5444756746292114,284.8506164550781,284.95001220703125,295.98065185546875,293.335205078125,296.6689758300781,295.21533203125,284.8545837402344,1.0,0.3269616961479187,0.9359484314918518,0.9359484314918518,1.0,1.0,-1.6298811435699463,0.7190222144126892,0.9108588695526124,0.3415015637874603,0.8530899882316589,0.8530899882316589,0.0,61.51446533203125,46.0,30953.75390625,0.0,416.3364868164063,1.0,281.8562927246094,283.8671875,296.3768615722656,298.4852294921875,293.1499938964844,293.1499938964844,282.1499938964844,40274.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942771077156067,1.0,0.0,0.0,3.670868873596192,3.670893669128418,8.991476079245331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.67041015625,0.0,1588.678466796875,1895.4371337890625,0.0,1565.8851318359375,0.9120920896530152,1.0,0.0,3.0,1.0,0.0
17827320,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8530184030532837,0.2654474377632141,0.239697054028511,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7802697420120239,0.2013293355703354,0.1920628547668457,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8644988536834717,0.2763392329216003,0.1941747665405273,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7740433812141418,0.1965493410825729,0.1875858604907989,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6566613912582397,0.1193392723798751,0.5444756746292114,284.8506164550781,284.95001220703125,295.98065185546875,293.335205078125,296.6689758300781,295.21533203125,284.8545837402344,1.0,0.3269616961479187,0.9359484314918518,0.9359484314918518,1.0,1.0,-1.6298811435699463,0.7190222144126892,0.9108588695526124,0.3415015637874603,0.8530899882316589,0.8530899882316589,0.0,61.51446533203125,46.0,30953.75390625,0.0,416.3364868164063,1.0,281.8562927246094,283.8671875,296.3768615722656,298.4852294921875,293.1499938964844,293.1499938964844,282.1499938964844,40274.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942771077156067,1.0,0.0,0.0,3.670868873596192,3.670893669128418,8.991476079245331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.67041015625,0.0,1588.678466796875,1895.4371337890625,0.0,1565.8851318359375,0.9120920896530152,1.0,0.0,3.0,1.0,0.0
17827380,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8739578127861023,0.2680812478065491,0.2414317429065704,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7994595766067505,0.2028729915618896,0.1930159330368042,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8849083781242371,0.2778423130512237,0.194785937666893,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7928304076194763,0.1979291141033172,0.188389167189598,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6719974875450134,0.1199063062667846,0.5448871850967407,285.0563659667969,284.95001220703125,296.01171875,293.3423767089844,296.6884460449219,295.22576904296875,285.0552673339844,1.0,0.3218342959880829,0.9367401599884032,0.9367401599884032,1.0,1.0,-1.635294795036316,0.7216247320175171,0.9136700630187988,0.3429228067398071,1.0,1.0,0.0,56.21762847900391,34.0,30443.787109375,0.0,404.6184387207031,1.0,282.14312744140625,284.0680236816406,296.29766845703125,298.3109741210937,293.1499938964844,293.1499938964844,281.8500061035156,32367.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680333137512207,1.0,0.0,0.0,3.781932592391968,3.7819573879241934,9.543789474264486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.79931640625,0.0,1656.7996826171875,1895.4371337890625,0.0,1459.137451171875,0.9326419830322266,1.0,0.0,3.0,1.0,0.0
17827440,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8739578127861023,0.2680812478065491,0.2414317429065704,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7994595766067505,0.2028729915618896,0.1930159330368042,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8849083781242371,0.2778423130512237,0.194785937666893,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7928304076194763,0.1979291141033172,0.188389167189598,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6719974875450134,0.1199063062667846,0.5448871850967407,285.0563659667969,284.95001220703125,296.01171875,293.3423767089844,296.6884460449219,295.22576904296875,285.0552673339844,1.0,0.3218342959880829,0.9367401599884032,0.9367401599884032,1.0,1.0,-1.635294795036316,0.7216247320175171,0.9136700630187988,0.3429228067398071,1.0,1.0,0.0,56.21762847900391,34.0,30443.787109375,0.0,404.6184387207031,1.0,282.14312744140625,284.0680236816406,296.29766845703125,298.3109741210937,293.1499938964844,293.1499938964844,281.8500061035156,32367.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680333137512207,1.0,0.0,0.0,3.781932592391968,3.7819573879241934,9.543789474264486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.79931640625,0.0,1656.7996826171875,1895.4371337890625,0.0,1459.137451171875,0.9326419830322266,1.0,0.0,3.0,1.0,0.0
17827500,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8909473419189453,0.2693493068218231,0.2425891458988189,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8144295811653137,0.2037297934293747,0.1937334090471267,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9015557169914246,0.2785942852497101,0.1952950656414032,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8079127073287964,0.1987047791481018,0.1890281289815902,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.6849827170372009,0.1203328669071197,0.5461345911026001,284.9114990234375,284.95001220703125,296.02740478515625,293.3460998535156,296.6982727050781,295.2312316894531,284.88946533203125,1.0,0.3184790015220642,0.9371359944343568,0.9371359944343568,1.0,1.0,-1.6404224634170532,0.724057674407959,0.9163647890090942,0.3443125784397125,0.926788091659546,0.926788091659546,0.0,52.556182861328125,34.0,31334.0,0.0,397.2280578613281,1.0,281.8946533203125,283.8788757324219,296.39117431640625,298.5458068847656,293.1499938964844,293.1499938964844,281.8500061035156,34775.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894614100456238,1.0,0.0,0.0,3.807439088821411,3.807464599609375,9.672955911810277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.47412109375,0.0,1705.9248046875,1895.4371337890625,0.0,1528.5977783203125,0.9381725192070008,1.0,0.0,3.0,1.0,0.0
