time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9113659858703612,0.2703056335449219,0.2433881014585495,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8309915065765381,0.2044422477483749,0.1942929625511169,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9228126406669616,0.2790798544883728,0.1955809593200683,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8245852589607239,0.1993390470743179,0.1895131766796112,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7005597949028015,0.1206995174288749,0.5471019744873047,284.860595703125,284.95001220703125,296.043212890625,293.34991455078125,296.7065124511719,295.2336730957031,284.8639221191406,1.0,0.3146475553512573,0.9374811053276062,0.9374811053276062,1.0,1.0,-1.6441419124603271,0.7258219122886658,0.9183200001716614,0.3453363478183746,0.8670473098754883,0.8670473098754883,0.0,48.63643646240234,25.0,31202.25390625,0.0,388.2991638183594,1.0,281.85650634765625,283.86651611328125,296.3966979980469,298.51690673828125,293.1499938964844,293.1499938964844,282.1499938964844,39478.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947481036186218,1.0,0.0,0.0,3.70347261428833,3.703497886657715,9.151906397164566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.27587890625,0.0,1619.886962890625,1895.4371337890625,0.0,1569.5552978515625,0.9188165068626404,1.0,0.0,3.0,1.0,0.0
17827620,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9706324338912964,0.2734890580177307,0.2455487698316574,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8778399229049683,0.2065879851579666,0.1957505941390991,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9792546033859252,0.2810635864734649,0.1964782625436782,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8702967762947083,0.2013104707002639,0.1908119767904281,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7395523190498352,0.1219540610909462,0.5503209233283997,285.0682067871094,284.95001220703125,296.0751647949219,293.3577880859375,296.7282409667969,295.24761962890625,285.0683288574219,1.0,0.3070812225341797,0.9381713271141052,0.9381713271141052,1.0,1.0,-1.6549826860427856,0.730976402759552,0.9240062832832336,0.348226934671402,1.0,1.0,0.0,40.42402648925781,28.0,30750.986328125,0.0,371.0865478515625,1.0,282.1432189941406,284.07080078125,296.3202514648437,298.3510131835937,293.1499938964844,293.1499938964844,281.8500061035156,32747.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682285487651825,1.0,0.0,0.0,3.812525510787964,3.8125505447387695,9.69881739365519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.70947265625,0.0,1696.19384765625,1895.4371337890625,0.0,1473.856689453125,0.9393880367279052,1.0,0.0,3.0,1.0,0.0
17827680,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9706324338912964,0.2734890580177307,0.2455487698316574,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8778399229049683,0.2065879851579666,0.1957505941390991,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9792546033859252,0.2810635864734649,0.1964782625436782,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8702967762947083,0.2013104707002639,0.1908119767904281,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7395523190498352,0.1219540610909462,0.5503209233283997,285.0682067871094,284.95001220703125,296.0751647949219,293.3577880859375,296.7282409667969,295.24761962890625,285.0683288574219,1.0,0.3070812225341797,0.9381713271141052,0.9381713271141052,1.0,1.0,-1.6549826860427856,0.730976402759552,0.9240062832832336,0.348226934671402,1.0,1.0,0.0,40.42402648925781,28.0,30750.986328125,0.0,371.0865478515625,1.0,282.1432189941406,284.07080078125,296.3202514648437,298.3510131835937,293.1499938964844,293.1499938964844,281.8500061035156,32747.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682285487651825,1.0,0.0,0.0,3.812525510787964,3.8125505447387695,9.69881739365519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.70947265625,0.0,1696.19384765625,1895.4371337890625,0.0,1473.856689453125,0.9393880367279052,1.0,0.0,3.0,1.0,0.0
17827740,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.98908531665802,0.2766476571559906,0.2482187896966934,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.896815299987793,0.2085508406162262,0.1976913809776306,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.995457887649536,0.2834933698177337,0.1979066133499145,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8888007998466492,0.2031019777059555,0.1925885826349258,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7544731497764587,0.1232053786516189,0.5559792518615723,284.8647766113281,284.95001220703125,296.1075439453125,293.3659973144531,296.749755859375,295.259765625,284.8608703613281,1.0,0.3028168678283691,0.9388615489006042,0.9388615489006042,1.0,1.0,-1.6399612426757812,0.7237434983253479,0.9162177443504332,0.3448402881622314,0.884093165397644,0.884093165397644,0.0,37.925594329833984,31.0,31317.68359375,0.0,362.9075622558594,1.0,281.8559875488281,283.8494567871094,296.41815185546875,298.5597839355469,293.1499938964844,293.1499938964844,282.1499938964844,38586.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977491974830627,1.0,0.0,0.0,3.761804580688477,3.76183009147644,9.44247233292117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.78173828125,0.0,1681.0986328125,1895.4371337890625,0.0,1593.0355224609375,0.9312530159950256,1.0,0.0,3.0,1.0,0.0
17827800,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.98908531665802,0.2766476571559906,0.2482187896966934,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.896815299987793,0.2085508406162262,0.1976913809776306,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.995457887649536,0.2834933698177337,0.1979066133499145,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8888007998466492,0.2031019777059555,0.1925885826349258,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7544731497764587,0.1232053786516189,0.5559792518615723,284.8647766113281,284.95001220703125,296.1075439453125,293.3659973144531,296.749755859375,295.259765625,284.8608703613281,1.0,0.3028168678283691,0.9388615489006042,0.9388615489006042,1.0,1.0,-1.6399612426757812,0.7237434983253479,0.9162177443504332,0.3448402881622314,0.884093165397644,0.884093165397644,0.0,37.925594329833984,31.0,31317.68359375,0.0,362.9075622558594,1.0,281.8559875488281,283.8494567871094,296.41815185546875,298.5597839355469,293.1499938964844,293.1499938964844,282.1499938964844,38586.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977491974830627,1.0,0.0,0.0,3.761804580688477,3.76183009147644,9.44247233292117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.78173828125,0.0,1681.0986328125,1895.4371337890625,0.0,1593.0355224609375,0.9312530159950256,1.0,0.0,3.0,1.0,0.0
17827860,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9978739023208618,0.2821978032588959,0.2366233617067337,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9278641939163208,0.2109556049108505,0.19961579144001,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9978739023208618,0.2884785532951355,0.1840403974056244,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9182683229446412,0.2053180038928985,0.1943418085575103,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7782399654388428,0.1248364150524139,0.5618746280670166,285.0590209960937,284.95001220703125,296.1403503417969,293.37457275390625,296.7796936035156,295.28790283203125,285.05865478515625,1.0,0.3012245893478393,0.9395882487297058,0.9395882487297058,1.0,1.0,-1.652091383934021,0.7296203374862671,0.9224711060523988,0.3476943969726562,1.0,1.0,0.0,35.12622833251953,34.0,30774.544921875,0.0,354.6408996582031,1.0,282.143310546875,284.054931640625,296.3341064453125,298.37335205078125,293.1499938964844,293.1499938964844,281.8500061035156,33359.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846263408660889,1.0,0.0,0.0,3.847425937652588,3.847451448440552,9.877200000119046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.47705078125,0.0,1743.2781982421875,1895.4371337890625,0.0,1491.6036376953125,0.94745534658432,1.0,0.0,3.0,1.0,0.0
17827920,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9978739023208618,0.2821978032588959,0.2366233617067337,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9278641939163208,0.2109556049108505,0.19961579144001,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9978739023208618,0.2884785532951355,0.1840403974056244,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9182683229446412,0.2053180038928985,0.1943418085575103,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7782399654388428,0.1248364150524139,0.5618746280670166,285.0590209960937,284.95001220703125,296.1403503417969,293.37457275390625,296.7796936035156,295.28790283203125,285.05865478515625,1.0,0.3012245893478393,0.9395882487297058,0.9395882487297058,1.0,1.0,-1.652091383934021,0.7296203374862671,0.9224711060523988,0.3476943969726562,1.0,1.0,0.0,35.12622833251953,34.0,30774.544921875,0.0,354.6408996582031,1.0,282.143310546875,284.054931640625,296.3341064453125,298.37335205078125,293.1499938964844,293.1499938964844,281.8500061035156,33359.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846263408660889,1.0,0.0,0.0,3.847425937652588,3.847451448440552,9.877200000119046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.47705078125,0.0,1743.2781982421875,1895.4371337890625,0.0,1491.6036376953125,0.94745534658432,1.0,0.0,3.0,1.0,0.0
17827980,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9968851208686828,0.2888874113559723,0.231125071644783,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9388418793678284,0.2131526172161102,0.201810210943222,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9968851208686828,0.2937884330749511,0.1797639429569244,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.92891526222229,0.2073127925395965,0.196347951889038,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7870181202888489,0.1264981776475906,0.5694689750671387,284.8599853515625,284.95001220703125,296.173583984375,293.3835144042969,296.81201171875,295.3197631835937,284.8630065917969,1.0,0.3009920120239258,0.940315008163452,0.940315008163452,1.0,1.0,-1.6545153856277466,0.7307896018028259,0.923725724220276,0.3483928740024566,0.8821307420730591,0.8821307420730591,0.0,34.533355712890625,54.0,31511.955078125,0.0,354.24481201171875,1.0,281.8556823730469,283.84912109375,296.426513671875,298.5665283203125,293.1499938964844,293.1499938964844,282.1499938964844,39281.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980776190757751,1.0,0.0,0.0,3.771940231323242,3.771965980529785,9.493423931417056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.29296875,0.0,1698.482666015625,1895.4371337890625,0.0,1595.6153564453125,0.9340155124664308,1.0,0.0,3.0,1.0,0.0
17828040,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9968851208686828,0.2888874113559723,0.231125071644783,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9388418793678284,0.2131526172161102,0.201810210943222,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9968851208686828,0.2937884330749511,0.1797639429569244,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.92891526222229,0.2073127925395965,0.196347951889038,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7870181202888489,0.1264981776475906,0.5694689750671387,284.8599853515625,284.95001220703125,296.173583984375,293.3835144042969,296.81201171875,295.3197631835937,284.8630065917969,1.0,0.3009920120239258,0.940315008163452,0.940315008163452,1.0,1.0,-1.6545153856277466,0.7307896018028259,0.923725724220276,0.3483928740024566,0.8821307420730591,0.8821307420730591,0.0,34.533355712890625,54.0,31511.955078125,0.0,354.24481201171875,1.0,281.8556823730469,283.84912109375,296.426513671875,298.5665283203125,293.1499938964844,293.1499938964844,282.1499938964844,39281.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980776190757751,1.0,0.0,0.0,3.771940231323242,3.771965980529785,9.493423931417056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.29296875,0.0,1698.482666015625,1895.4371337890625,0.0,1595.6153564453125,0.9340155124664308,1.0,0.0,3.0,1.0,0.0
17828100,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9975605607032776,0.2921352684497833,0.2347527593374252,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.936086893081665,0.2143824249505996,0.2028514891862869,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9975605607032776,0.2962299287319183,0.1825854778289795,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.92602276802063,0.2084289938211441,0.1972881704568863,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7853997945785522,0.1274413019418716,0.5733373165130615,285.0234375,284.95001220703125,296.1903686523437,293.3880920410156,296.8271179199219,295.3341064453125,285.0472106933594,1.0,0.3042809963226318,0.9406783580780028,0.9406783580780028,1.0,1.0,-1.6692602634429932,0.7378220558166504,0.9314382672309875,0.3521670699119568,0.9830301403999328,0.9830301403999328,0.0,35.25141143798828,54.0,30994.302734375,0.0,364.0924377441406,1.0,282.1044616699219,284.047119140625,296.3453674316406,298.3540344238281,293.1499938964844,293.1499938964844,282.1499938964844,35126.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893605589866638,1.0,0.0,0.0,3.7809207439422607,3.7809460163116455,9.538683798382408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.0654296875,0.0,1676.9927978515625,1895.4371337890625,0.0,1527.8212890625,0.936533510684967,1.0,0.0,3.0,1.0,0.0
17828160,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9986975193023682,0.2947478890419006,0.2424222081899643,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.928585171699524,0.2159004509449005,0.2042085826396942,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9986975193023682,0.2981094419956207,0.1885506063699722,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9184735417366028,0.2098230868577957,0.1985326409339904,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7803530097007751,0.1285758763551712,0.5782434940338135,285.09765625,284.95001220703125,296.2072448730469,293.39276123046875,296.8396301269531,295.3442687988281,285.10284423828125,1.0,0.3095642924308777,0.9409300684928894,0.9409300684928894,1.0,1.0,-1.694633722305298,0.7498652935028076,0.9447683691978456,0.3588511347770691,1.0,1.0,0.0,36.71575164794922,57.0,31431.55078125,0.0,382.0678405761719,1.0,282.1433410644531,284.0859375,296.3561706542969,298.4151611328125,293.1499938964844,293.1499938964844,281.8500061035156,33553.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854653358459473,1.0,0.0,0.0,3.8595123291015625,3.8595380783081055,9.93935373116983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.7919921875,0.0,1759.63818359375,1895.4371337890625,0.0,1497.9906005859375,0.9505628943443298,1.0,0.0,3.0,1.0,0.0
17828220,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.2970174849033355,0.2549127340316772,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9168862104415894,0.2185275703668594,0.2069007754325866,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.2992587685585022,0.1982654631137848,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.907020390033722,0.2122053653001785,0.200993075966835,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7726383805274963,0.1305262744426727,0.587871253490448,284.934326171875,284.95001220703125,296.2413330078125,293.40234375,296.85186767578125,295.3409423828125,284.9355773925781,1.0,0.3181695640087127,0.9414333701133728,0.9414333701133728,1.0,1.0,-1.739050030708313,0.770921528339386,0.968128502368927,0.370833545923233,0.9619491696357728,0.9619491696357728,0.0,39.35686111450195,60.0,33010.0234375,0.0,414.9627380371094,1.0,281.8561096191406,283.8870849609375,296.47119140625,298.6834716796875,293.1499938964844,293.1499938964844,281.54998779296875,35786.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041637897491455,1.0,0.0,0.0,3.884048461914064,3.884074687957764,1.0066130471386714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.66552734375,0.0,1807.7823486328125,1895.4371337890625,0.0,1643.7666015625,0.9574054479599,1.0,0.0,3.0,1.0,0.0
17828280,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.2970174849033355,0.2549127340316772,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9168862104415894,0.2185275703668594,0.2069007754325866,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.2992587685585022,0.1982654631137848,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.907020390033722,0.2122053653001785,0.200993075966835,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7726383805274963,0.1305262744426727,0.587871253490448,284.934326171875,284.95001220703125,296.2413330078125,293.40234375,296.85186767578125,295.3409423828125,284.9355773925781,1.0,0.3181695640087127,0.9414333701133728,0.9414333701133728,1.0,1.0,-1.739050030708313,0.770921528339386,0.968128502368927,0.370833545923233,0.9619491696357728,0.9619491696357728,0.0,39.35686111450195,60.0,33010.0234375,0.0,414.9627380371094,1.0,281.8561096191406,283.8870849609375,296.47119140625,298.6834716796875,293.1499938964844,293.1499938964844,281.54998779296875,35786.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041637897491455,1.0,0.0,0.0,3.884048461914064,3.884074687957764,1.0066130471386714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.66552734375,0.0,1807.7823486328125,1895.4371337890625,0.0,1643.7666015625,0.9574054479599,1.0,0.0,3.0,1.0,0.0
17828340,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.2971988320350647,0.2673783004283905,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9036440253257751,0.2207580357789993,0.2091303020715713,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.2982725799083709,0.2084817737340927,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8944342732429504,0.2141873687505722,0.202990785241127,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7630442976951599,0.1320685148239135,0.5954853892326355,284.8363342285156,284.95001220703125,296.2758178710937,293.41229248046875,296.8562316894531,295.3227233886719,284.8482666015625,1.0,0.3268222510814667,0.941936731338501,0.941936731338501,1.0,1.0,-1.780516505241394,0.7906471490859985,0.9898692965507508,0.3819950222969055,0.8298389315605164,0.8298389315605164,0.0,42.30967712402344,63.0,33997.3359375,0.0,448.5650634765625,1.0,281.5565490722656,283.7915344238281,296.4853515625,298.7817077636719,293.1499938964844,293.1499938964844,281.8500061035156,43497.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232440710067749,1.0,0.0,0.0,3.620151519775391,3.620176553726196,8.744738124732976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.5732421875,0.0,1555.855224609375,1895.4371337890625,0.0,1798.7950439453125,0.9045076966285706,1.0,0.0,3.0,1.0,0.0
17828400,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.2971988320350647,0.2673783004283905,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9036440253257751,0.2207580357789993,0.2091303020715713,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.2982725799083709,0.2084817737340927,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8944342732429504,0.2141873687505722,0.202990785241127,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7630442976951599,0.1320685148239135,0.5954853892326355,284.8363342285156,284.95001220703125,296.2758178710937,293.41229248046875,296.8562316894531,295.3227233886719,284.8482666015625,1.0,0.3268222510814667,0.941936731338501,0.941936731338501,1.0,1.0,-1.780516505241394,0.7906471490859985,0.9898692965507508,0.3819950222969055,0.8298389315605164,0.8298389315605164,0.0,42.30967712402344,63.0,33997.3359375,0.0,448.5650634765625,1.0,281.5565490722656,283.7915344238281,296.4853515625,298.7817077636719,293.1499938964844,293.1499938964844,281.8500061035156,43497.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232440710067749,1.0,0.0,0.0,3.620151519775391,3.620176553726196,8.744738124732976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.5732421875,0.0,1555.855224609375,1895.4371337890625,0.0,1798.7950439453125,0.9045076966285706,1.0,0.0,3.0,1.0,0.0
17828460,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.975250244140625,0.2997041940689087,0.2691640853881836,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8785510063171387,0.2237555533647537,0.211896151304245,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9747508764266968,0.2986435890197754,0.2090062499046325,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8695051074028015,0.2169040590524673,0.2055003494024276,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7434515357017517,0.1340236961841583,0.6043584942817688,285.0570373535156,284.95001220703125,296.31072998046875,293.42254638671875,296.8697814941406,295.31951904296875,285.0564270019531,1.0,0.3344437181949615,0.9412846565246582,0.9412846565246582,1.0,1.0,-1.8003418445587158,0.8000349998474121,1.0003068447113037,0.3873753845691681,0.9983522295951844,0.9983522295951844,0.0,47.239776611328125,66.0,33802.46875,0.0,475.9150390625,1.0,281.8429870605469,283.9915466308594,296.3942565917969,298.6068725585937,293.1499938964844,293.1499938964844,281.54998779296875,32390.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121292948722839,1.0,0.0,0.0,3.7616920471191406,3.761716604232788,9.441908446206072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.77001953125,0.0,1633.1812744140625,1895.4371337890625,0.0,1707.7584228515625,0.9280073046684264,1.0,0.0,3.0,1.0,0.0
17828520,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.975250244140625,0.2997041940689087,0.2691640853881836,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8785510063171387,0.2237555533647537,0.211896151304245,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9747508764266968,0.2986435890197754,0.2090062499046325,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8695051074028015,0.2169040590524673,0.2055003494024276,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7434515357017517,0.1340236961841583,0.6043584942817688,285.0570373535156,284.95001220703125,296.31072998046875,293.42254638671875,296.8697814941406,295.31951904296875,285.0564270019531,1.0,0.3344437181949615,0.9412846565246582,0.9412846565246582,1.0,1.0,-1.8003418445587158,0.8000349998474121,1.0003068447113037,0.3873753845691681,0.9983522295951844,0.9983522295951844,0.0,47.239776611328125,66.0,33802.46875,0.0,475.9150390625,1.0,281.8429870605469,283.9915466308594,296.3942565917969,298.6068725585937,293.1499938964844,293.1499938964844,281.54998779296875,32390.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121292948722839,1.0,0.0,0.0,3.7616920471191406,3.761716604232788,9.441908446206072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.77001953125,0.0,1633.1812744140625,1895.4371337890625,0.0,1707.7584228515625,0.9280073046684264,1.0,0.0,3.0,1.0,0.0
17828580,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.957498013973236,0.3026768267154693,0.2721060812473297,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8631982803344727,0.2264819592237472,0.2147752344608307,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9547149538993835,0.2997463345527649,0.209920659661293,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8543099761009216,0.2193509638309478,0.2081141173839569,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7319338917732239,0.1359238028526306,0.6139394640922546,284.8817749023437,284.95001220703125,296.3460693359375,293.4331359863281,296.8848876953125,295.31915283203125,284.8863220214844,1.0,0.3415730893611908,0.9406325221061708,0.9406325221061708,1.0,1.0,-1.823008179664612,0.8107964992523193,1.0122116804122925,0.3934837579727173,0.8771832585334778,0.8771832585334778,0.0,51.399784088134766,69.0,34869.984375,0.0,503.3420104980469,1.0,281.5562438964844,283.8058166503906,296.4867553710937,298.8223876953125,293.1499938964844,293.1499938964844,281.8500061035156,38765.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72761070728302,1.0,0.0,0.0,3.698319435119629,3.6983444690704346,9.126455324803828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.341796875,0.0,1608.5592041015625,1895.4371337890625,0.0,1835.0888671875,0.9175488352775574,1.0,0.0,3.0,1.0,0.0
17828640,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.957498013973236,0.3026768267154693,0.2721060812473297,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8631982803344727,0.2264819592237472,0.2147752344608307,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9547149538993835,0.2997463345527649,0.209920659661293,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8543099761009216,0.2193509638309478,0.2081141173839569,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7319338917732239,0.1359238028526306,0.6139394640922546,284.8817749023437,284.95001220703125,296.3460693359375,293.4331359863281,296.8848876953125,295.31915283203125,284.8863220214844,1.0,0.3415730893611908,0.9406325221061708,0.9406325221061708,1.0,1.0,-1.823008179664612,0.8107964992523193,1.0122116804122925,0.3934837579727173,0.8771832585334778,0.8771832585334778,0.0,51.399784088134766,69.0,34869.984375,0.0,503.3420104980469,1.0,281.5562438964844,283.8058166503906,296.4867553710937,298.8223876953125,293.1499938964844,293.1499938964844,281.8500061035156,38765.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72761070728302,1.0,0.0,0.0,3.698319435119629,3.6983444690704346,9.126455324803828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.341796875,0.0,1608.5592041015625,1895.4371337890625,0.0,1835.0888671875,0.9175488352775574,1.0,0.0,3.0,1.0,0.0
17828700,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9495583176612854,0.3045673072338104,0.2735882103443146,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8569037318229675,0.2279654443264007,0.2161136269569397,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9456090331077576,0.3006450533866882,0.210423082113266,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8480793237686157,0.2206848561763763,0.2093173414468765,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7272129654884338,0.1369630694389343,0.6185201406478882,285.0406188964844,284.95001220703125,296.3638916015625,293.43853759765625,296.89453125,295.3223876953125,285.05828857421875,1.0,0.3449542224407196,0.9403064846992492,0.9403064846992492,1.0,1.0,-1.833940863609314,0.8160015940666199,1.0179393291473389,0.3963932991027832,0.9829237461090088,0.9829237461090088,0.0,53.374813079833984,69.0,34343.56640625,0.0,516.6942138671875,1.0,281.8031616210937,283.987060546875,296.4118347167969,298.6209716796875,293.1499938964844,293.1499938964844,281.8500061035156,34157.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207726240158081,1.0,0.0,0.0,3.734265565872192,3.73429012298584,9.304728223469284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.267578125,0.0,1614.8514404296875,1895.4371337890625,0.0,1778.3831787109375,0.9252319931983948,1.0,0.0,3.0,1.0,0.0
17828760,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.94466370344162,0.3068814575672149,0.2755714952945709,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8530785441398621,0.2296915799379348,0.2177059650421142,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.939485728740692,0.3019427061080932,0.2112563103437423,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8442471623420715,0.2222523391246795,0.2107636779546737,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7244225740432739,0.138176217675209,0.6238912343978882,285.08868408203125,284.95001220703125,296.3818054199219,293.44403076171875,296.9066772460937,295.3302917480469,285.0904235839844,1.0,0.3483383059501648,0.9401830434799194,0.9401830434799194,1.0,1.0,-1.8474184274673464,0.8224363923072815,1.0249820947647097,0.3999862968921661,1.0,1.0,0.0,55.02953720092773,72.0,34624.55078125,0.0,530.9053344726562,1.0,281.843017578125,284.0070495605469,296.4208679199219,298.6788635253906,293.1499938964844,293.1499938964844,281.54998779296875,32898.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181544303894043,1.0,0.0,0.0,3.821397066116333,3.8214223384857178,9.744007911649533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.42431640625,0.0,1708.0504150390625,1895.4371337890625,0.0,1756.8631591796875,0.941506564617157,1.0,0.0,3.0,1.0,0.0
17828820,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9346230626106262,0.3104446828365326,0.2791812717914581,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8457194566726685,0.2326536029577255,0.2207767367362976,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9273361563682556,0.303801953792572,0.2128145694732666,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8368618488311768,0.224903330206871,0.2135398834943771,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7190083861351013,0.1403477489948272,0.6345894932746887,284.90594482421875,284.95001220703125,296.4179382324219,293.45526123046875,296.9249267578125,295.3349609375,284.9077453613281,1.0,0.3549896478652954,0.9399361610412598,0.9399361610412598,1.0,1.0,-1.8734945058822632,0.8348771333694458,1.0386173725128174,0.4070214927196502,0.9281091094017028,0.9281091094017028,0.0,58.42037963867188,75.0,35930.6640625,0.0,559.54443359375,1.0,281.5556945800781,283.80078125,296.5166931152344,298.9137878417969,293.1499938964844,293.1499938964844,281.25,36708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351051568984985,1.0,0.0,0.0,3.8228371143341056,3.822863101959229,9.751353218234726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.2890625,0.0,1739.6490478515625,1895.4371337890625,0.0,1898.0364990234373,0.9440628290176392,1.0,0.0,3.0,1.0,0.0
17828880,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9346230626106262,0.3104446828365326,0.2791812717914581,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8457194566726685,0.2326536029577255,0.2207767367362976,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9273361563682556,0.303801953792572,0.2128145694732666,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8368618488311768,0.224903330206871,0.2135398834943771,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7190083861351013,0.1403477489948272,0.6345894932746887,284.90594482421875,284.95001220703125,296.4179382324219,293.45526123046875,296.9249267578125,295.3349609375,284.9077453613281,1.0,0.3549896478652954,0.9399361610412598,0.9399361610412598,1.0,1.0,-1.8734945058822632,0.8348771333694458,1.0386173725128174,0.4070214927196502,0.9281091094017028,0.9281091094017028,0.0,58.42037963867188,75.0,35930.6640625,0.0,559.54443359375,1.0,281.5556945800781,283.80078125,296.5166931152344,298.9137878417969,293.1499938964844,293.1499938964844,281.25,36708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351051568984985,1.0,0.0,0.0,3.8228371143341056,3.822863101959229,9.751353218234726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.2890625,0.0,1739.6490478515625,1895.4371337890625,0.0,1898.0364990234373,0.9440628290176392,1.0,0.0,3.0,1.0,0.0
17828940,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.922885537147522,0.313529372215271,0.2820359468460083,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8375013470649719,0.235279306769371,0.2233890891075134,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9139368534088136,0.3051791787147522,0.2138724774122238,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8285917639732361,0.2272071540355682,0.2158540040254593,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7125046253204346,0.142295241355896,0.6439745426177979,284.84130859375,284.95001220703125,296.4544982910156,293.466796875,296.9403991699219,295.333984375,284.8536376953125,1.0,0.3612895309925079,0.9396892189979552,0.9396892189979552,1.0,1.0,-1.895378947257996,0.8453319072723389,1.0500470399856567,0.4129133820533752,0.806770384311676,0.806770384311676,0.0,62.08795547485352,78.0,36480.1953125,0.0,586.8009643554688,1.0,281.25732421875,283.7457275390625,296.51727294921875,298.9683837890625,293.1499938964844,293.1499938964844,281.54998779296875,44528.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493183016777039,1.0,0.0,0.0,3.490093469619751,3.49011754989624,8.127695991788642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.2822265625,0.0,1423.447998046875,1895.4371337890625,0.0,2019.556396484375,0.8774632811546326,1.0,0.0,3.0,1.0,0.0
17829000,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.922885537147522,0.313529372215271,0.2820359468460083,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8375013470649719,0.235279306769371,0.2233890891075134,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9139368534088136,0.3051791787147522,0.2138724774122238,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8285917639732361,0.2272071540355682,0.2158540040254593,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7125046253204346,0.142295241355896,0.6439745426177979,284.84130859375,284.95001220703125,296.4544982910156,293.466796875,296.9403991699219,295.333984375,284.8536376953125,1.0,0.3612895309925079,0.9396892189979552,0.9396892189979552,1.0,1.0,-1.895378947257996,0.8453319072723389,1.0500470399856567,0.4129133820533752,0.806770384311676,0.806770384311676,0.0,62.08795547485352,78.0,36480.1953125,0.0,586.8009643554688,1.0,281.25732421875,283.7457275390625,296.51727294921875,298.9683837890625,293.1499938964844,293.1499938964844,281.54998779296875,44528.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493183016777039,1.0,0.0,0.0,3.490093469619751,3.49011754989624,8.127695991788642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.2822265625,0.0,1423.447998046875,1895.4371337890625,0.0,2019.556396484375,0.8774632811546326,1.0,0.0,3.0,1.0,0.0
17829060,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9174844622612,0.3182776272296905,0.2859737277030945,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8336057066917419,0.2388264834880828,0.2265683710575103,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9068025946617126,0.307897537946701,0.2155622094869613,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8244953751564026,0.2303888499736786,0.2186993211507797,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7095796465873718,0.1448365002870559,0.6549681425094604,285.0473937988281,284.95001220703125,296.491455078125,293.4786682128906,296.9644470214844,295.34820556640625,285.0465087890625,1.0,0.367565780878067,0.9391937255859376,0.9391937255859376,1.0,1.0,-1.9225666522979736,0.8583519458770752,1.0642147064208984,0.4201334118843078,0.965003788471222,0.965003788471222,0.0,65.04508209228516,81.0,36470.87109375,0.0,616.2433471679688,1.0,281.54205322265625,283.92681884765625,296.4414978027344,298.8082275390625,293.1499938964844,293.1499938964844,281.25,32154.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363674640655518,1.0,0.0,0.0,3.657006740570069,3.65703010559082,8.92369712346408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.8447265625,0.0,1512.15087890625,1895.4371337890625,0.0,1908.7183837890625,0.9042087197303772,1.0,0.0,3.0,1.0,0.0
17829120,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9174844622612,0.3182776272296905,0.2859737277030945,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8336057066917419,0.2388264834880828,0.2265683710575103,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9068025946617126,0.307897537946701,0.2155622094869613,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8244953751564026,0.2303888499736786,0.2186993211507797,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7095796465873718,0.1448365002870559,0.6549681425094604,285.0473937988281,284.95001220703125,296.491455078125,293.4786682128906,296.9644470214844,295.34820556640625,285.0465087890625,1.0,0.367565780878067,0.9391937255859376,0.9391937255859376,1.0,1.0,-1.9225666522979736,0.8583519458770752,1.0642147064208984,0.4201334118843078,0.965003788471222,0.965003788471222,0.0,65.04508209228516,81.0,36470.87109375,0.0,616.2433471679688,1.0,281.54205322265625,283.92681884765625,296.4414978027344,298.8082275390625,293.1499938964844,293.1499938964844,281.25,32154.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363674640655518,1.0,0.0,0.0,3.657006740570069,3.65703010559082,8.92369712346408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.8447265625,0.0,1512.15087890625,1895.4371337890625,0.0,1908.7183837890625,0.9042087197303772,1.0,0.0,3.0,1.0,0.0
17829180,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.912617325782776,0.3221089839935303,0.2898148000240326,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8302795886993408,0.2420613914728164,0.2298738807439804,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9007295966148376,0.3100356161594391,0.2173124402761459,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8209332823753357,0.2332591414451599,0.2216597646474838,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7071903944015503,0.1472441107034683,0.6666466593742371,284.8940734863281,284.95001220703125,296.5288391113281,293.4908447265625,296.98370361328125,295.35357666015625,284.8998107910156,1.0,0.3739266991615295,0.9386982321739196,0.9386982321739196,1.0,1.0,-1.9508329629898071,0.8718810081481934,1.0789519548416138,0.4277305006980896,0.8566157221794128,0.8566157221794128,0.0,68.0333251953125,84.0,37596.53515625,0.0,647.3704223632812,1.0,281.2570495605469,283.7630310058594,296.5398864746094,299.0363464355469,293.1499938964844,293.1499938964844,281.54998779296875,38860.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508963942527771,1.0,0.0,0.0,3.5791947841644287,3.579218626022339,8.547989409635193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0654296875,0.0,1476.80224609375,1895.4371337890625,0.0,2033.2110595703125,0.8914644718170166,1.0,0.0,3.0,1.0,0.0
17829240,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.912617325782776,0.3221089839935303,0.2898148000240326,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8302795886993408,0.2420613914728164,0.2298738807439804,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9007295966148376,0.3100356161594391,0.2173124402761459,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8209332823753357,0.2332591414451599,0.2216597646474838,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7071903944015503,0.1472441107034683,0.6666466593742371,284.8940734863281,284.95001220703125,296.5288391113281,293.4908447265625,296.98370361328125,295.35357666015625,284.8998107910156,1.0,0.3739266991615295,0.9386982321739196,0.9386982321739196,1.0,1.0,-1.9508329629898071,0.8718810081481934,1.0789519548416138,0.4277305006980896,0.8566157221794128,0.8566157221794128,0.0,68.0333251953125,84.0,37596.53515625,0.0,647.3704223632812,1.0,281.2570495605469,283.7630310058594,296.5398864746094,299.0363464355469,293.1499938964844,293.1499938964844,281.54998779296875,38860.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508963942527771,1.0,0.0,0.0,3.5791947841644287,3.579218626022339,8.547989409635193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0654296875,0.0,1476.80224609375,1895.4371337890625,0.0,2033.2110595703125,0.8914644718170166,1.0,0.0,3.0,1.0,0.0
17829300,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.909904420375824,0.3243309259414673,0.2915952205657959,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8284011483192444,0.2438218146562576,0.231447085738182,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8974637389183044,0.3112998902797699,0.2180835306644439,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8189196586608887,0.2348246276378631,0.2230563163757324,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7057657241821289,0.1485325247049331,0.6722534894943237,285.0487060546875,284.95001220703125,296.54766845703125,293.4970397949219,296.9945068359375,295.3581237792969,285.0629577636719,1.0,0.377060979604721,0.9384505152702332,0.9384505152702332,1.0,1.0,-1.9641938209533687,0.8782923817634583,1.085901379585266,0.4312781989574432,0.9638887643814088,0.9638887643814088,0.0,69.59809112548828,84.0,37173.046875,0.0,662.8794555664062,1.0,281.50054931640625,283.9311218261719,296.4731750488281,298.8477478027344,293.1499938964844,293.1499938964844,281.54998779296875,33490.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447123527526855,1.0,0.0,0.0,3.6361777782440186,3.6362011432647705,8.822333938951488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.68603515625,0.0,1499.1417236328125,1895.4371337890625,0.0,1979.8829345703125,0.9028190970420836,1.0,0.0,3.0,1.0,0.0
17829360,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9089628458023072,0.326886773109436,0.2938165962696075,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8277453184127808,0.2457992881536483,0.2332715094089508,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8957197666168213,0.3128561377525329,0.2191199511289596,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.818121612071991,0.2365977019071579,0.2246918529272079,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7055215835571289,0.1499729752540588,0.6786153316497803,285.08203125,284.95001220703125,296.56658935546875,293.5033264160156,297.00714111328125,295.3659973144531,285.0816345214844,1.0,0.3802696168422699,0.9380732774734496,0.9380732774734496,1.0,1.0,-1.979898452758789,0.8858296871185303,1.0940687656402588,0.4354417622089386,1.0,1.0,0.0,70.92330932617188,87.0,37556.79296875,0.0,679.6203002929688,1.0,281.54278564453125,283.93701171875,296.4859619140625,298.91656494140625,293.1499938964844,293.1499938964844,281.25,31658.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428887486457825,1.0,0.0,0.0,3.749743461608887,3.749767541885376,9.382020493831078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.99755859375,0.0,1613.624755859375,1895.4371337890625,0.0,1964.25146484375,0.9245150089263916,1.0,0.0,3.0,1.0,0.0
