time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.905397355556488,0.3308036923408508,0.2977305650711059,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8253370523452759,0.2491877228021621,0.236735537648201,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8908407688140869,0.3150545656681061,0.2209268659353256,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8154065012931824,0.2395806312561035,0.2277755588293075,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7040156722068787,0.1525168567895889,0.6909797787666321,284.9040222167969,284.95001220703125,296.604736328125,293.51611328125,297.026123046875,295.3701477050781,284.9064025878906,1.0,0.3866931200027466,0.9373188018798828,0.9373188018798828,1.0,1.0,-2.00948452949524,0.9000155925750732,1.109468936920166,0.4433667957782745,0.910628855228424,0.910628855228424,0.0,73.91411590576172,90.0,38932.4765625,0.0,713.494384765625,1.0,281.25714111328125,283.7379455566406,296.57843017578125,299.1564636230469,293.1499938964844,293.1499938964844,280.95001220703125,36772.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601585388183594,1.0,0.0,0.0,3.748976469039917,3.749001502990722,9.378182994623784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.98779296875,0.0,1652.03564453125,1895.4371337890625,0.0,2113.96337890625,0.9275145530700684,1.0,0.0,3.0,1.0,0.0
17829480,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.905397355556488,0.3308036923408508,0.2977305650711059,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8253370523452759,0.2491877228021621,0.236735537648201,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8908407688140869,0.3150545656681061,0.2209268659353256,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8154065012931824,0.2395806312561035,0.2277755588293075,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7040156722068787,0.1525168567895889,0.6909797787666321,284.9040222167969,284.95001220703125,296.604736328125,293.51611328125,297.026123046875,295.3701477050781,284.9064025878906,1.0,0.3866931200027466,0.9373188018798828,0.9373188018798828,1.0,1.0,-2.00948452949524,0.9000155925750732,1.109468936920166,0.4433667957782745,0.910628855228424,0.910628855228424,0.0,73.91411590576172,90.0,38932.4765625,0.0,713.494384765625,1.0,281.25714111328125,283.7379455566406,296.57843017578125,299.1564636230469,293.1499938964844,293.1499938964844,280.95001220703125,36772.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601585388183594,1.0,0.0,0.0,3.748976469039917,3.749001502990722,9.378182994623784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.98779296875,0.0,1652.03564453125,1895.4371337890625,0.0,2113.96337890625,0.9275145530700684,1.0,0.0,3.0,1.0,0.0
17829540,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9001529216766357,0.3344996869564056,0.3010561168193817,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8214673399925232,0.2523196935653686,0.2397827953100204,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8841545581817627,0.3168221116065979,0.2222283333539962,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8111142516136169,0.2422616630792617,0.2304115742444992,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7009958624839783,0.1548364162445068,0.701922595500946,284.86114501953125,284.95001220703125,296.643310546875,293.5292053222656,297.0433959960937,295.3705749511719,284.87176513671875,1.0,0.3928932249546051,0.936564326286316,0.936564326286316,1.0,1.0,-2.035008430480957,0.9122689962387084,1.122739315032959,0.4501658380031585,0.8089072108268738,0.8089072108268738,0.0,77.29605865478516,93.0,39541.27734375,0.0,746.2225952148438,1.0,280.9579162597656,283.6962280273437,296.5777587890625,299.2117614746094,293.1499938964844,293.1499938964844,281.25,43320.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737661600112915,1.0,0.0,0.0,3.4413273334503174,3.4413506984710693,7.902150400695973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.7158203125,0.0,1364.8114013671875,1895.4371337890625,0.0,2234.354736328125,0.8661940097808838,1.0,0.0,3.0,1.0,0.0
17829600,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9001529216766357,0.3344996869564056,0.3010561168193817,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8214673399925232,0.2523196935653686,0.2397827953100204,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8841545581817627,0.3168221116065979,0.2222283333539962,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8111142516136169,0.2422616630792617,0.2304115742444992,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7009958624839783,0.1548364162445068,0.701922595500946,284.86114501953125,284.95001220703125,296.643310546875,293.5292053222656,297.0433959960937,295.3705749511719,284.87176513671875,1.0,0.3928932249546051,0.936564326286316,0.936564326286316,1.0,1.0,-2.035008430480957,0.9122689962387084,1.122739315032959,0.4501658380031585,0.8089072108268738,0.8089072108268738,0.0,77.29605865478516,93.0,39541.27734375,0.0,746.2225952148438,1.0,280.9579162597656,283.6962280273437,296.5777587890625,299.2117614746094,293.1499938964844,293.1499938964844,281.25,43320.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737661600112915,1.0,0.0,0.0,3.4413273334503174,3.4413506984710693,7.902150400695973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.7158203125,0.0,1364.8114013671875,1895.4371337890625,0.0,2234.354736328125,0.8661940097808838,1.0,0.0,3.0,1.0,0.0
17829660,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8990522027015686,0.3398750722408294,0.3055637180805206,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8206381797790527,0.2563977837562561,0.243453562259674,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8812243938446045,0.3198818862438202,0.2241683006286621,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.809882402420044,0.2458240538835525,0.233610525727272,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7008527517318726,0.1577569097280502,0.7145610451698303,285.0452880859375,284.95001220703125,296.6822509765625,293.5426025390625,297.06884765625,295.3855895996094,285.0443115234375,1.0,0.3991965651512146,0.9355838894844056,0.9355838894844056,1.0,1.0,-2.066174030303955,0.9272649884223938,1.1389089822769165,0.4583762586116791,0.9579021334648132,0.9579021334648132,0.0,79.99681091308594,96.0,39637.44921875,0.0,782.1749267578125,1.0,281.2415466308594,283.8572082519531,296.5121765136719,299.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,31926.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623884081840515,1.0,0.0,0.0,3.623813152313232,3.623836040496826,8.762436323195288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.17236328125,0.0,1473.970703125,1895.4371337890625,0.0,2133.55419921875,0.8965166211128235,1.0,0.0,3.0,1.0,0.0
17829720,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8990522027015686,0.3398750722408294,0.3055637180805206,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8206381797790527,0.2563977837562561,0.243453562259674,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8812243938446045,0.3198818862438202,0.2241683006286621,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.809882402420044,0.2458240538835525,0.233610525727272,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7008527517318726,0.1577569097280502,0.7145610451698303,285.0452880859375,284.95001220703125,296.6822509765625,293.5426025390625,297.06884765625,295.3855895996094,285.0443115234375,1.0,0.3991965651512146,0.9355838894844056,0.9355838894844056,1.0,1.0,-2.066174030303955,0.9272649884223938,1.1389089822769165,0.4583762586116791,0.9579021334648132,0.9579021334648132,0.0,79.99681091308594,96.0,39637.44921875,0.0,782.1749267578125,1.0,281.2415466308594,283.8572082519531,296.5121765136719,299.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,31926.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623884081840515,1.0,0.0,0.0,3.623813152313232,3.623836040496826,8.762436323195288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.17236328125,0.0,1473.970703125,1895.4371337890625,0.0,2133.55419921875,0.8965166211128235,1.0,0.0,3.0,1.0,0.0
17829780,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.897466778755188,0.3442290425300598,0.3098622262477875,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8196502327919006,0.2601056694984436,0.2471976429224014,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8780637979507446,0.3222838938236236,0.2260912358760833,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8084712624549866,0.2490142434835434,0.2368662506341934,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7006292343139648,0.1604901552200317,0.7276883721351624,284.9031982421875,284.95001220703125,296.7215881347656,293.5563049316406,297.0889587402344,295.39068603515625,284.90850830078125,1.0,0.4056406915187835,0.93460351228714,0.93460351228714,1.0,1.0,-2.0978221893310547,0.9424822330474854,1.1553399562835691,0.4668091535568237,0.857468843460083,0.857468843460083,0.0,82.87384796142578,99.0,40852.484375,0.0,820.1571655273438,1.0,280.9574584960937,283.70123291015625,296.6054992675781,299.29852294921875,293.1499938964844,293.1499938964844,281.25,38389.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768533229827881,1.0,0.0,0.0,3.5534427165985107,3.553466320037842,8.425427608926839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.552734375,0.0,1445.7828369140625,1895.4371337890625,0.0,2261.934814453125,0.8856052160263062,1.0,0.0,3.0,1.0,0.0
17829840,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.897466778755188,0.3442290425300598,0.3098622262477875,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8196502327919006,0.2601056694984436,0.2471976429224014,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8780637979507446,0.3222838938236236,0.2260912358760833,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8084712624549866,0.2490142434835434,0.2368662506341934,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7006292343139648,0.1604901552200317,0.7276883721351624,284.9031982421875,284.95001220703125,296.7215881347656,293.5563049316406,297.0889587402344,295.39068603515625,284.90850830078125,1.0,0.4056406915187835,0.93460351228714,0.93460351228714,1.0,1.0,-2.0978221893310547,0.9424822330474854,1.1553399562835691,0.4668091535568237,0.857468843460083,0.857468843460083,0.0,82.87384796142578,99.0,40852.484375,0.0,820.1571655273438,1.0,280.9574584960937,283.70123291015625,296.6054992675781,299.29852294921875,293.1499938964844,293.1499938964844,281.25,38389.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768533229827881,1.0,0.0,0.0,3.5534427165985107,3.553466320037842,8.425427608926839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.552734375,0.0,1445.7828369140625,1895.4371337890625,0.0,2261.934814453125,0.8856052160263062,1.0,0.0,3.0,1.0,0.0
17829900,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8963549733161926,0.3467459678649902,0.3118927180767059,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8189091086387634,0.2621203064918518,0.248998612165451,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8761945366859436,0.3237039148807525,0.2269644886255264,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.807494580745697,0.2507537305355072,0.2384166419506073,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7002604007720947,0.1619483381509781,0.7340118885040283,285.05224609375,284.95001220703125,296.74139404296875,293.5632629394531,297.10040283203125,295.3954467773437,285.06396484375,1.0,0.4088312685489654,0.9341132640838624,0.9341132640838624,1.0,1.0,-2.1129262447357178,0.9497613906860352,1.1631649732589722,0.4707810580730438,0.9635936617851256,0.9635936617851256,0.0,84.3901596069336,99.0,40469.49609375,0.0,839.1637573242188,1.0,281.2001037597656,283.8603210449219,296.5433959960937,299.1150207519531,293.1499938964844,293.1499938964844,281.25,33114.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712493538856506,1.0,0.0,0.0,3.6199710369110094,3.619994163513184,8.743865578253462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.95947265625,0.0,1478.6031494140625,1895.4371337890625,0.0,2211.9404296875,0.8987781405448914,1.0,0.0,3.0,1.0,0.0
17829960,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8965756893157959,0.3495682775974273,0.3143605589866638,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8191800117492676,0.2643422186374664,0.2510530948638916,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8755444288253784,0.3253889679908752,0.2280959486961364,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8075794577598572,0.2526901662349701,0.2402061969041824,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7008675932884216,0.1635536849498748,0.7411013245582581,285.0774841308594,284.95001220703125,296.76129150390625,293.5702819824219,297.1134948730469,295.4032897949219,285.0768127441406,1.0,0.4121100306510925,0.9334836006164552,0.9334836006164552,1.0,1.0,-2.130378007888794,0.958171844482422,1.1722062826156616,0.4753690361976623,1.0,1.0,0.0,85.66323852539062,102.0,40908.77734375,0.0,859.6892700195312,1.0,281.24267578125,283.861572265625,296.55780029296875,299.1893920898437,293.1499938964844,293.1499938964844,280.95001220703125,31442.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699851393699646,1.0,0.0,0.0,3.73461651802063,3.734640598297119,9.30647729546763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.0048828125,0.0,1594.468994140625,1895.4371337890625,0.0,2200.7060546875,0.9210124611854552,1.0,0.0,3.0,1.0,0.0
17830020,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8965424299240112,0.3520106375217438,0.3168388903141022,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8193145394325256,0.2664386332035064,0.2531919181346893,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8746823072433472,0.3268049359321594,0.2292503416538238,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8075140118598938,0.2544954419136047,0.2420675903558731,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7013776302337646,0.1650999039411544,0.7485613822937012,284.9310302734375,284.95001220703125,296.7821044921875,293.5776672363281,297.1246643066406,295.4069519042969,284.9187316894531,1.0,0.4155583381652832,0.932828724384308,0.932828724384308,1.0,1.0,-2.148508071899414,0.9668999314308168,1.1816082000732422,0.4801819622516632,0.9391032457351683,0.9391032457351683,0.0,87.06372833251953,102.0,42202.9609375,0.0,881.6111450195312,1.0,280.9923400878906,283.67889404296875,296.6430969238281,299.4459533691406,293.1499938964844,293.1499938964844,280.95001220703125,33850.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808047533035278,1.0,0.0,0.0,3.7753829956054688,3.7754080295562735,9.51076231103798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.53759765625,0.0,1660.550048828125,1895.4371337890625,0.0,2297.368896484375,0.930575430393219,1.0,0.0,3.0,1.0,0.0
17830080,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8951794505119324,0.3539049327373504,0.3186708092689514,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8184509873390198,0.2681636214256286,0.2549298405647278,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8727067112922668,0.3278116285800934,0.2300530970096588,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8064066767692566,0.2559532523155212,0.2435549795627594,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7008928060531616,0.1663809567689895,0.7547547817230225,284.90679931640625,284.95001220703125,296.8014221191406,293.5845642089844,297.1329040527344,295.40631103515625,284.9092102050781,1.0,0.418672651052475,0.9322242736816406,0.9322242736816406,1.0,1.0,-2.162987470626831,0.9738672375679016,1.189120173454285,0.4840261042118072,0.9094333052635192,0.9094333052635192,0.0,88.63983154296875,105.0,42378.4765625,0.0,901.0403442382812,1.0,280.9573059082031,283.6683349609375,296.6453857421875,299.4320983886719,293.1499938964844,293.1499938964844,280.6499938964844,36650.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868412137031555,1.0,0.0,0.0,3.734309911727905,3.734334945678711,9.304949344368652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.21533203125,0.0,1633.984130859375,1895.4371337890625,0.0,2351.775390625,0.9242379665374756,1.0,0.0,3.0,1.0,0.0
17830140,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8919163346290588,0.3579152822494507,0.3222872912883758,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8162461519241333,0.2717150747776031,0.2583658099174499,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8681784868240356,0.3298622369766235,0.2315377742052078,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8036355972290039,0.2589277327060699,0.2464556396007537,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6994150280952454,0.1689760088920593,0.7668989896774292,284.8729248046875,284.95001220703125,296.8418884277344,293.59912109375,297.1503601074219,295.4052124023437,284.8815612792969,1.0,0.4249976873397827,0.9309648871421814,0.9309648871421814,1.0,1.0,-2.1913115978240967,0.9875106811523438,1.2038007974624634,0.4914906024932861,0.8184708952903748,0.8184708952903748,0.0,92.03958129882812,108.0,43065.39453125,0.0,940.9058227539062,1.0,280.6579895019531,283.62762451171875,296.6449890136719,299.49139404296875,293.1499938964844,293.1499938964844,280.95001220703125,42277.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996774911880493,1.0,0.0,0.0,3.458750009536743,3.458773374557495,7.982366696523968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.17919921875,0.0,1375.1278076171875,1895.4371337890625,0.0,2468.4765625,0.8691701889038086,1.0,0.0,3.0,1.0,0.0
17830200,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8919163346290588,0.3579152822494507,0.3222872912883758,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8162461519241333,0.2717150747776031,0.2583658099174499,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8681784868240356,0.3298622369766235,0.2315377742052078,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8036355972290039,0.2589277327060699,0.2464556396007537,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6994150280952454,0.1689760088920593,0.7668989896774292,284.8729248046875,284.95001220703125,296.8418884277344,293.59912109375,297.1503601074219,295.4052124023437,284.8815612792969,1.0,0.4249976873397827,0.9309648871421814,0.9309648871421814,1.0,1.0,-2.1913115978240967,0.9875106811523438,1.2038007974624634,0.4914906024932861,0.8184708952903748,0.8184708952903748,0.0,92.03958129882812,108.0,43065.39453125,0.0,940.9058227539062,1.0,280.6579895019531,283.62762451171875,296.6449890136719,299.49139404296875,293.1499938964844,293.1499938964844,280.95001220703125,42277.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996774911880493,1.0,0.0,0.0,3.458750009536743,3.458773374557495,7.982366696523968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.17919921875,0.0,1375.1278076171875,1895.4371337890625,0.0,2468.4765625,0.8691701889038086,1.0,0.0,3.0,1.0,0.0
17830260,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8921927213668823,0.363568514585495,0.3270493149757385,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8167248368263245,0.2762182056903839,0.2624313831329345,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8668394088745117,0.3331857621669769,0.2336654663085937,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8037084937095642,0.2627981007099151,0.2499377876520156,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7004574537277222,0.1721895188093185,0.780802845954895,285.04510498046875,284.95001220703125,296.8827819824219,293.61395263671875,297.1759338378906,295.4186096191406,285.0440368652344,1.0,0.4314426779747009,0.929470419883728,0.929470419883728,1.0,1.0,-2.225346326828003,1.0039374828338623,1.221408724784851,0.5003708004951477,0.962690532207489,0.962690532207489,0.0,94.70397186279295,111.0,43207.0,0.0,984.6574096679688,1.0,280.9419250488281,283.780517578125,296.5882263183594,299.35894775390625,293.1499938964844,293.1499938964844,280.6499938964844,31915.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789508581161499,1.0,0.0,0.0,3.64011025428772,3.6401333808898926,8.841427074912644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.5068359375,0.0,1491.7174072265625,1895.4371337890625,0.0,2375.917236328125,0.9001389145851135,1.0,0.0,3.0,1.0,0.0
17830320,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8921927213668823,0.363568514585495,0.3270493149757385,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8167248368263245,0.2762182056903839,0.2624313831329345,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8668394088745117,0.3331857621669769,0.2336654663085937,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8037084937095642,0.2627981007099151,0.2499377876520156,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7004574537277222,0.1721895188093185,0.780802845954895,285.04510498046875,284.95001220703125,296.8827819824219,293.61395263671875,297.1759338378906,295.4186096191406,285.0440368652344,1.0,0.4314426779747009,0.929470419883728,0.929470419883728,1.0,1.0,-2.225346326828003,1.0039374828338623,1.221408724784851,0.5003708004951477,0.962690532207489,0.962690532207489,0.0,94.70397186279295,111.0,43207.0,0.0,984.6574096679688,1.0,280.9419250488281,283.780517578125,296.5882263183594,299.35894775390625,293.1499938964844,293.1499938964844,280.6499938964844,31915.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789508581161499,1.0,0.0,0.0,3.64011025428772,3.6401333808898926,8.841427074912644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.5068359375,0.0,1491.7174072265625,1895.4371337890625,0.0,2375.917236328125,0.9001389145851135,1.0,0.0,3.0,1.0,0.0
17830380,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8917381763458252,0.3681080043315887,0.3315173387527466,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8168348073959351,0.28029265999794,0.2665250897407532,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8650400042533875,0.3358016014099121,0.2357355207204818,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8033972978591919,0.2662490904331207,0.2534418702125549,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7012162804603577,0.1751729547977447,0.7950735688209534,284.9089660644531,284.95001220703125,296.92401123046875,293.62908935546875,297.19598388671875,295.4216613769531,284.91363525390625,1.0,0.4380216002464294,0.9279759526252748,0.9279759526252748,1.0,1.0,-2.2594714164733887,1.0203888416290283,1.2390825748443604,0.5093797445297241,0.8669900298118591,0.8669900298118591,0.0,97.60587310791016,114.0,44525.92578125,0.0,1030.6043701171875,1.0,280.6573486328125,283.626953125,296.6773376464844,299.5935974121094,293.1499938964844,293.1499938964844,280.95001220703125,37962.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036700487136841,1.0,0.0,0.0,3.579557418823242,3.5795812606811523,8.54972199704207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.37451171875,0.0,1470.6046142578125,1895.4371337890625,0.0,2505.027099609375,0.8911634087562561,1.0,0.0,3.0,1.0,0.0
17830440,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8917381763458252,0.3681080043315887,0.3315173387527466,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8168348073959351,0.28029265999794,0.2665250897407532,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8650400042533875,0.3358016014099121,0.2357355207204818,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8033972978591919,0.2662490904331207,0.2534418702125549,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7012162804603577,0.1751729547977447,0.7950735688209534,284.9089660644531,284.95001220703125,296.92401123046875,293.62908935546875,297.19598388671875,295.4216613769531,284.91363525390625,1.0,0.4380216002464294,0.9279759526252748,0.9279759526252748,1.0,1.0,-2.2594714164733887,1.0203888416290283,1.2390825748443604,0.5093797445297241,0.8669900298118591,0.8669900298118591,0.0,97.60587310791016,114.0,44525.92578125,0.0,1030.6043701171875,1.0,280.6573486328125,283.626953125,296.6773376464844,299.5935974121094,293.1499938964844,293.1499938964844,280.95001220703125,37962.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036700487136841,1.0,0.0,0.0,3.579557418823242,3.5795812606811523,8.54972199704207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.37451171875,0.0,1470.6046142578125,1895.4371337890625,0.0,2505.027099609375,0.8911634087562561,1.0,0.0,3.0,1.0,0.0
17830500,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8912306427955627,0.3707495331764221,0.3336431682109833,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8166623711585999,0.2825044691562652,0.2685005962848663,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8638854026794434,0.3373444378376007,0.2366882115602493,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8029946684837341,0.2681308686733246,0.2551166415214538,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7013545632362366,0.1767629384994506,0.8019471764564514,285.0549621582031,284.95001220703125,296.9447937011719,293.6367492675781,297.2075500488281,295.4257202148437,285.0648193359375,1.0,0.4412743747234344,0.9272286891937256,0.9272286891937256,1.0,1.0,-2.275806903839112,1.0282797813415527,1.247527241706848,0.5136297345161438,0.9728410840034484,0.9728410840034484,0.0,99.12898254394533,114.0,44148.67578125,0.0,1053.55859375,1.0,280.9008178710937,283.7817687988281,296.619384765625,299.4127197265625,293.1499938964844,293.1499938964844,280.95001220703125,32977.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984732985496521,1.0,0.0,0.0,3.648682832717896,3.648706197738648,8.883119448910293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.05322265625,0.0,1509.096435546875,1895.4371337890625,0.0,2457.474609375,0.9049547910690308,1.0,0.0,3.0,1.0,0.0
17830560,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8919546008110046,0.3736855089664459,0.3362190425395965,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8174322247505188,0.2849216759204864,0.270738810300827,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.863824188709259,0.3391416668891907,0.2379010617733001,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8035935163497925,0.2702071964740753,0.2570379078388214,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.702396810054779,0.1785011142492294,0.8096210956573486,285.0752258300781,284.95001220703125,296.96563720703125,293.6444702148437,297.2206726074219,295.4327087402344,285.0751953125,1.0,0.4446229338645935,0.9263381958007812,0.9263381958007812,1.0,1.0,-2.294569730758667,1.0373414754867554,1.257228136062622,0.5185163021087646,1.0,1.0,0.0,100.38484954833984,117.0,44609.953125,0.0,1078.3551025390625,1.0,280.9423522949219,283.7822570800781,296.6357421875,299.49176025390625,293.1499938964844,293.1499938964844,280.6499938964844,31773.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976357936859131,1.0,0.0,0.0,3.754632234573364,3.7546565532684326,9.406500680597674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.97412109375,0.0,1620.19482421875,1895.4371337890625,0.0,2449.82958984375,0.9256630539894104,1.0,0.0,3.0,1.0,0.0
17830620,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.891520082950592,0.3781917989253998,0.340680181980133,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8176431059837341,0.2890919744968414,0.2749452590942383,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8621540069580078,0.3417676091194153,0.2399947643280029,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8033804893493652,0.2737136781215668,0.2606164813041687,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7032359838485718,0.1815559417009353,0.8243102431297302,284.912109375,284.95001220703125,297.00762939453125,293.66015625,297.2401733398437,295.4339904785156,284.91436767578125,1.0,0.4513092935085296,0.9245572686195374,0.9245572686195374,1.0,1.0,-2.3294458389282227,1.0541565418243408,1.2752892971038818,0.5276870131492615,0.9186314940452576,0.9186314940452576,0.0,103.39372253417967,120.0,46190.98046875,0.0,1128.069580078125,1.0,280.6571350097656,283.5935974121094,296.7181091308594,299.7369384765625,293.1499938964844,293.1499938964844,280.3500061035156,36440.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136897087097168,1.0,0.0,0.0,3.7580580711364746,3.7580833435058594,9.4236742143039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.5888671875,0.0,1660.141357421875,1895.4371337890625,0.0,2597.212158203125,0.929513156414032,1.0,0.0,3.0,1.0,0.0
17830680,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.891520082950592,0.3781917989253998,0.340680181980133,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8176431059837341,0.2890919744968414,0.2749452590942383,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8621540069580078,0.3417676091194153,0.2399947643280029,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8033804893493652,0.2737136781215668,0.2606164813041687,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7032359838485718,0.1815559417009353,0.8243102431297302,284.912109375,284.95001220703125,297.00762939453125,293.66015625,297.2401733398437,295.4339904785156,284.91436767578125,1.0,0.4513092935085296,0.9245572686195374,0.9245572686195374,1.0,1.0,-2.3294458389282227,1.0541565418243408,1.2752892971038818,0.5276870131492615,0.9186314940452576,0.9186314940452576,0.0,103.39372253417967,120.0,46190.98046875,0.0,1128.069580078125,1.0,280.6571350097656,283.5935974121094,296.7181091308594,299.7369384765625,293.1499938964844,293.1499938964844,280.3500061035156,36440.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136897087097168,1.0,0.0,0.0,3.7580580711364746,3.7580833435058594,9.4236742143039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.5888671875,0.0,1660.141357421875,1895.4371337890625,0.0,2597.212158203125,0.929513156414032,1.0,0.0,3.0,1.0,0.0
17830740,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8893048763275146,0.3823671340942383,0.3444359004497528,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8164324760437012,0.2929798066616058,0.2786923348903656,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8588964939117432,0.3440228104591369,0.2416176348924636,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.801636278629303,0.276916891336441,0.263728529214859,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7026131749153137,0.184355542063713,0.8373616337776184,284.8791809082031,284.95001220703125,297.04998779296875,293.6761169433594,297.2578430175781,295.4314270019531,284.8861083984375,1.0,0.4577291905879974,0.9227762818336488,0.9227762818336488,1.0,1.0,-2.3598248958587646,1.0688053369522097,1.2910194396972656,0.5356045365333557,0.8322581052780151,0.8322581052780151,0.0,106.84430694580078,123.0,46968.75390625,0.0,1175.7943115234375,1.0,280.3577880859375,283.5469970703125,296.7191467285156,299.802978515625,293.1499938964844,293.1499938964844,280.6499938964844,41452.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257445693016052,1.0,0.0,0.0,3.5143308639526367,3.514354467391968,8.240974693762837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.00439453125,0.0,1426.6859130859375,1895.4371337890625,0.0,2708.868408203125,0.8805220723152161,1.0,0.0,3.0,1.0,0.0
17830800,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8893048763275146,0.3823671340942383,0.3444359004497528,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8164324760437012,0.2929798066616058,0.2786923348903656,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8588964939117432,0.3440228104591369,0.2416176348924636,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.801636278629303,0.276916891336441,0.263728529214859,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7026131749153137,0.184355542063713,0.8373616337776184,284.8791809082031,284.95001220703125,297.04998779296875,293.6761169433594,297.2578430175781,295.4314270019531,284.8861083984375,1.0,0.4577291905879974,0.9227762818336488,0.9227762818336488,1.0,1.0,-2.3598248958587646,1.0688053369522097,1.2910194396972656,0.5356045365333557,0.8322581052780151,0.8322581052780151,0.0,106.84430694580078,123.0,46968.75390625,0.0,1175.7943115234375,1.0,280.3577880859375,283.5469970703125,296.7191467285156,299.802978515625,293.1499938964844,293.1499938964844,280.6499938964844,41452.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257445693016052,1.0,0.0,0.0,3.5143308639526367,3.514354467391968,8.240974693762837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.00439453125,0.0,1426.6859130859375,1895.4371337890625,0.0,2708.868408203125,0.8805220723152161,1.0,0.0,3.0,1.0,0.0
17830860,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8896856307983398,0.3879088461399078,0.3492085635662079,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8170835375785828,0.2975163459777832,0.2829121947288513,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8578575253486633,0.3472317457199096,0.2437595576047897,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8018496632575989,0.280703067779541,0.2672567963600158,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7036173939704895,0.1874474883079528,0.8513414263725281,285.0444030761719,284.95001220703125,297.0945739746094,293.6929016113281,297.2828369140625,295.4404296875,285.0433044433594,1.0,0.4641966819763183,0.9207599759101868,0.9207599759101868,1.0,1.0,-2.3942296504974365,1.0854111909866333,1.3088185787200928,0.5445129871368408,0.9738092422485352,0.9738092422485352,0.0,109.69609832763672,126.0,47088.24609375,0.0,1226.87109375,1.0,280.6423645019531,283.6976928710937,296.6706237792969,299.67828369140625,293.1499938964844,293.1499938964844,280.3500061035156,32100.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165018558502197,1.0,0.0,0.0,3.6856205463409424,3.685644388198853,9.063888342097924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.916015625,0.0,1543.6982421875,1895.4371337890625,0.0,2623.1923828125,0.9104748964309692,1.0,0.0,3.0,1.0,0.0
17830920,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8896856307983398,0.3879088461399078,0.3492085635662079,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8170835375785828,0.2975163459777832,0.2829121947288513,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8578575253486633,0.3472317457199096,0.2437595576047897,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8018496632575989,0.280703067779541,0.2672567963600158,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7036173939704895,0.1874474883079528,0.8513414263725281,285.0444030761719,284.95001220703125,297.0945739746094,293.6929016113281,297.2828369140625,295.4404296875,285.0433044433594,1.0,0.4641966819763183,0.9207599759101868,0.9207599759101868,1.0,1.0,-2.3942296504974365,1.0854111909866333,1.3088185787200928,0.5445129871368408,0.9738092422485352,0.9738092422485352,0.0,109.69609832763672,126.0,47088.24609375,0.0,1226.87109375,1.0,280.6423645019531,283.6976928710937,296.6706237792969,299.67828369140625,293.1499938964844,293.1499938964844,280.3500061035156,32100.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165018558502197,1.0,0.0,0.0,3.6856205463409424,3.685644388198853,9.063888342097924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.916015625,0.0,1543.6982421875,1895.4371337890625,0.0,2623.1923828125,0.9104748964309692,1.0,0.0,3.0,1.0,0.0
17830980,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8877425789833069,0.3918386995792389,0.3532482385635376,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8158681988716125,0.3010851144790649,0.286668598651886,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8548438549041748,0.3492407202720642,0.2454999536275863,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8000640273094177,0.2835325598716736,0.2703146636486053,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7026072144508362,0.1897249817848205,0.8631829023361206,284.9076843261719,284.95001220703125,297.1430053710937,293.71099853515625,297.3016967773437,295.4349975585937,284.91162109375,1.0,0.4704718291759491,0.91874361038208,0.91874361038208,1.0,1.0,-2.4235942363739014,1.0995367765426636,1.3240573406219482,0.5522088408470154,0.8765530586242676,0.8765530586242676,0.0,113.25592041015624,129.0,48380.7890625,0.0,1276.1416015625,1.0,280.35693359375,283.5424194335937,296.7551574707031,299.91021728515625,293.1499938964844,293.1499938964844,280.6499938964844,37901.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297142386436462,1.0,0.0,0.0,3.6265947818756095,3.6266188621521,8.775893434176396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.455078125,0.0,1521.4197998046875,1895.4371337890625,0.0,2745.78564453125,0.9015138149261476,1.0,0.0,3.0,1.0,0.0
17831040,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8877425789833069,0.3918386995792389,0.3532482385635376,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8158681988716125,0.3010851144790649,0.286668598651886,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8548438549041748,0.3492407202720642,0.2454999536275863,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8000640273094177,0.2835325598716736,0.2703146636486053,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7026072144508362,0.1897249817848205,0.8631829023361206,284.9076843261719,284.95001220703125,297.1430053710937,293.71099853515625,297.3016967773437,295.4349975585937,284.91162109375,1.0,0.4704718291759491,0.91874361038208,0.91874361038208,1.0,1.0,-2.4235942363739014,1.0995367765426636,1.3240573406219482,0.5522088408470154,0.8765530586242676,0.8765530586242676,0.0,113.25592041015624,129.0,48380.7890625,0.0,1276.1416015625,1.0,280.35693359375,283.5424194335937,296.7551574707031,299.91021728515625,293.1499938964844,293.1499938964844,280.6499938964844,37901.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297142386436462,1.0,0.0,0.0,3.6265947818756095,3.6266188621521,8.775893434176396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.455078125,0.0,1521.4197998046875,1895.4371337890625,0.0,2745.78564453125,0.9015138149261476,1.0,0.0,3.0,1.0,0.0
17831100,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8863121271133423,0.3941361308097839,0.3550818860530853,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8148199319839478,0.3029461205005646,0.2883521914482116,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8529007434844971,0.3503919541835785,0.2462096363306045,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7986925840377808,0.284995436668396,0.2716385424137115,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7015684843063354,0.1908270269632339,0.8681203722953796,285.05029296875,284.95001220703125,297.1685485839844,293.7204895019531,297.3130798339844,295.4346008300781,285.0583190917969,1.0,0.473429411649704,0.9177353978157043,0.9177353978157043,1.0,1.0,-2.436192035675049,1.10560405254364,1.3305878639221191,0.5554292798042297,0.9795312881469728,0.9795312881469728,0.0,115.15030670166016,129.0,47908.87109375,0.0,1299.135498046875,1.0,280.60186767578125,283.6948547363281,296.70086669921875,299.7254333496094,293.1499938964844,293.1499938964844,280.6499938964844,33208.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243661522865295,1.0,0.0,0.0,3.690030336380005,3.690054178237915,9.085590022550604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.74609375,0.0,1557.04345703125,1895.4371337890625,0.0,2696.065185546875,0.9142661690711976,1.0,0.0,3.0,1.0,0.0
17831160,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8860028982162476,0.3966892659664154,0.3573520183563232,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8146054148674011,0.3049574196338653,0.2902527153491974,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8519050478935242,0.3517395257949829,0.2471436560153961,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7981920838356018,0.2865912616252899,0.2731545567512512,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7012771964073181,0.1920056194067001,0.8735361695289612,285.0643920898437,284.95001220703125,297.1949462890625,293.7302551269531,297.3263244628906,295.4369812011719,285.0640869140625,1.0,0.4764030873775482,0.9166523218154908,0.9166523218154908,1.0,1.0,-2.450650691986084,1.1125701665878296,1.3380805253982544,0.5591383576393127,1.0,1.0,0.0,116.74891662597656,132.0,48295.66015625,0.0,1323.385498046875,1.0,280.6427001953125,283.6937255859375,296.71856689453125,299.80291748046875,293.1499938964844,293.1499938964844,280.3500061035156,32254.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232409954071045,1.0,0.0,0.0,3.783774137496948,3.783798694610596,9.553085646984982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.126953125,0.0,1658.1051025390625,1895.4371337890625,0.0,2685.62060546875,0.9325606822967528,1.0,0.0,3.0,1.0,0.0
17831220,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8850841522216797,0.3989973366260528,0.3598261475563049,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8139520287513733,0.3069770634174347,0.2924173772335052,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8502839803695679,0.3528273701667785,0.2481430172920227,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7971711754798889,0.2881223857402801,0.2748543620109558,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.700523316860199,0.1931356638669967,0.8795803189277649,284.9052734375,284.95001220703125,297.2276611328125,293.7423095703125,297.3392028808594,295.4335021972656,284.9001159667969,1.0,0.4798935055732727,0.9153526425361632,0.9153526425361632,1.0,1.0,-2.466733455657959,1.1202949285507202,1.3464384078979492,0.5633233785629272,0.9267334938049316,0.9267334938049316,0.0,118.82395935058594,132.0,49616.87890625,0.0,1351.902587890625,1.0,280.3806457519531,283.5071105957031,296.8001708984375,300.0570983886719,293.1499938964844,293.1499938964844,280.3500061035156,35378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336699604988098,1.0,0.0,0.0,3.801923990249634,3.8019495010375977,9.644953706811066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.4541015625,0.0,1704.00927734375,1895.4371337890625,0.0,2782.635498046875,0.9375209808349608,1.0,0.0,3.0,1.0,0.0
