time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8835433721542358,0.400275707244873,0.3610627353191376,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8127878308296204,0.3081391751766205,0.2936148345470428,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8484227061271667,0.3533234298229217,0.2485694140195846,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.79572594165802,0.2889574468135834,0.2757472395896911,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.699299693107605,0.1937327682971954,0.8827502131462097,284.904052734375,284.95001220703125,297.2500915527344,293.75054931640625,297.3466796875,295.42852783203125,284.9061889648437,1.0,0.4820845127105713,0.9144861698150636,0.9144861698150636,1.0,1.0,-2.475053548812866,1.124279260635376,1.3507742881774902,0.565466582775116,0.9123706817626952,0.9123706817626952,0.0,120.45438385009766,120.0,49693.3515625,0.0,1369.13525390625,1.0,280.3570556640625,283.5109558105469,296.79754638671875,300.0353698730469,293.1499938964844,293.1499938964844,280.04998779296875,37043.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369642496109009,1.0,0.0,0.0,3.764084577560425,3.7641100883483887,9.453922871216492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.35546875,0.0,1671.8848876953125,1895.4371337890625,0.0,2813.36572265625,0.9312893152236938,1.0,0.0,3.0,1.0,0.0
17831340,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8901275992393494,0.4035219848155975,0.3638004064559936,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8187089562416077,0.3109467327594757,0.2961666285991668,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8531068563461304,0.3544875979423523,0.2492972761392593,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8013489246368408,0.2909193038940429,0.2775149047374725,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7043973803520203,0.1950580775737762,0.8884174227714539,284.8798828125,284.95001220703125,297.3081359863281,293.7716979980469,297.3669128417969,295.4172058105469,284.8851318359375,1.0,0.4824708700180053,0.9123200178146362,0.9123200178146362,1.0,1.0,-2.491219043731689,1.131993532180786,1.3592256307601929,0.5695581436157227,0.8292807936668396,0.8292807936668396,0.0,118.7372817993164,108.0,50166.95703125,0.0,1382.1800537109375,1.0,280.0578918457031,283.473388671875,296.8009338378906,300.0850830078125,293.1499938964844,293.1499938964844,280.3500061035156,41574.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460636734962463,1.0,0.0,0.0,3.506621837615967,3.506645679473877,8.204860364458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.76220703125,0.0,1419.4984130859375,1895.4371337890625,0.0,2898.416748046875,0.8789541721343994,1.0,0.0,3.0,1.0,0.0
17831400,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8901275992393494,0.4035219848155975,0.3638004064559936,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8187089562416077,0.3109467327594757,0.2961666285991668,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8531068563461304,0.3544875979423523,0.2492972761392593,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8013489246368408,0.2909193038940429,0.2775149047374725,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7043973803520203,0.1950580775737762,0.8884174227714539,284.8798828125,284.95001220703125,297.3081359863281,293.7716979980469,297.3669128417969,295.4172058105469,284.8851318359375,1.0,0.4824708700180053,0.9123200178146362,0.9123200178146362,1.0,1.0,-2.491219043731689,1.131993532180786,1.3592256307601929,0.5695581436157227,0.8292807936668396,0.8292807936668396,0.0,118.7372817993164,108.0,50166.95703125,0.0,1382.1800537109375,1.0,280.0578918457031,283.473388671875,296.8009338378906,300.0850830078125,293.1499938964844,293.1499938964844,280.3500061035156,41574.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460636734962463,1.0,0.0,0.0,3.506621837615967,3.506645679473877,8.204860364458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.76220703125,0.0,1419.4984130859375,1895.4371337890625,0.0,2898.416748046875,0.8789541721343994,1.0,0.0,3.0,1.0,0.0
17831460,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9082894325256348,0.4083878397941589,0.3675626516342163,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8336504101753235,0.3146752715110779,0.2991746366024017,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8681130409240723,0.3568556606769562,0.2505307197570801,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.816291868686676,0.2937272191047668,0.2796717286109924,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7176689505577087,0.1969488263130188,0.894832193851471,285.0258483886719,284.95001220703125,297.36871337890625,293.7935485839844,297.39678955078125,295.42138671875,285.0244140625,1.0,0.4802468121051788,0.9102128744125366,0.9102128744125366,1.0,1.0,-2.511127471923828,1.1415575742721558,1.3695698976516724,0.5745146870613098,0.951882779598236,0.951882779598236,0.0,112.23336029052734,96.0,50030.84765625,0.0,1379.6429443359375,1.0,280.3422241210937,283.6129150390625,296.7633361816406,299.9550476074219,293.1499938964844,293.1499938964844,280.04998779296875,32685.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354237675666809,1.0,0.0,0.0,3.6579556465148926,3.657979249954224,8.928328725232859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5302734375,0.0,1517.1826171875,1895.4371337890625,0.0,2798.99072265625,0.9045761227607728,1.0,0.0,3.0,1.0,0.0
17831520,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9082894325256348,0.4083878397941589,0.3675626516342163,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8336504101753235,0.3146752715110779,0.2991746366024017,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8681130409240723,0.3568556606769562,0.2505307197570801,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.816291868686676,0.2937272191047668,0.2796717286109924,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7176689505577087,0.1969488263130188,0.894832193851471,285.0258483886719,284.95001220703125,297.36871337890625,293.7935485839844,297.39678955078125,295.42138671875,285.0244140625,1.0,0.4802468121051788,0.9102128744125366,0.9102128744125366,1.0,1.0,-2.511127471923828,1.1415575742721558,1.3695698976516724,0.5745146870613098,0.951882779598236,0.951882779598236,0.0,112.23336029052734,96.0,50030.84765625,0.0,1379.6429443359375,1.0,280.3422241210937,283.6129150390625,296.7633361816406,299.9550476074219,293.1499938964844,293.1499938964844,280.04998779296875,32685.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354237675666809,1.0,0.0,0.0,3.6579556465148926,3.657979249954224,8.928328725232859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5302734375,0.0,1517.1826171875,1895.4371337890625,0.0,2798.99072265625,0.9045761227607728,1.0,0.0,3.0,1.0,0.0
17831580,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9353730082511902,0.4119758009910583,0.3707690834999084,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8543672561645508,0.3178288340568542,0.3019855320453644,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8895614743232727,0.3584122061729431,0.2515449225902557,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8355862498283386,0.2959786653518677,0.2816299200057983,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.734452486038208,0.1984790563583374,0.9006505012512207,284.9080810546875,284.95001220703125,297.4315185546875,293.8160095214844,297.421875,295.4150085449219,284.9118347167969,1.0,0.4764191508293152,0.908105731010437,0.908105731010437,1.0,1.0,-2.528925895690918,1.1500662565231323,1.378859519958496,0.5790191888809204,0.8588414192199707,0.8588414192199707,0.0,103.80406188964844,84.0,51021.62890625,0.0,1366.0125732421875,1.0,280.0574645996094,283.4801330566406,296.8466491699219,300.1678466796875,293.1499938964844,293.1499938964844,280.3500061035156,38558.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845840334892273,1.0,0.0,0.0,3.5599348545074463,3.5599584579467773,8.456242426291283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.03564453125,0.0,1453.9300537109375,1895.4371337890625,0.0,2896.3271484375,0.8875159025192261,1.0,0.0,3.0,1.0,0.0
17831640,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9353730082511902,0.4119758009910583,0.3707690834999084,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8543672561645508,0.3178288340568542,0.3019855320453644,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8895614743232727,0.3584122061729431,0.2515449225902557,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8355862498283386,0.2959786653518677,0.2816299200057983,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.734452486038208,0.1984790563583374,0.9006505012512207,284.9080810546875,284.95001220703125,297.4315185546875,293.8160095214844,297.421875,295.4150085449219,284.9118347167969,1.0,0.4764191508293152,0.908105731010437,0.908105731010437,1.0,1.0,-2.528925895690918,1.1500662565231323,1.378859519958496,0.5790191888809204,0.8588414192199707,0.8588414192199707,0.0,103.80406188964844,84.0,51021.62890625,0.0,1366.0125732421875,1.0,280.0574645996094,283.4801330566406,296.8466491699219,300.1678466796875,293.1499938964844,293.1499938964844,280.3500061035156,38558.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845840334892273,1.0,0.0,0.0,3.5599348545074463,3.5599584579467773,8.456242426291283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.03564453125,0.0,1453.9300537109375,1895.4371337890625,0.0,2896.3271484375,0.8875159025192261,1.0,0.0,3.0,1.0,0.0
17831700,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9517973065376282,0.4142005443572998,0.3722881078720093,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8675428628921509,0.3195998668670654,0.3033025562763214,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9030207395553588,0.3594480156898498,0.251971572637558,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.847598671913147,0.2972714304924011,0.2825107276439667,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7447835206985474,0.1993428617715835,0.9031395316123962,285.0415954589844,284.95001220703125,297.4636535644531,293.8274230957031,297.436767578125,295.4153747558594,285.0477600097656,1.0,0.4740419387817383,0.9070521593093872,0.9070521593093872,1.0,1.0,-2.536890745162964,1.1538838148117063,1.3830070495605469,0.5809435248374939,0.9548341631889344,0.9548341631889344,0.0,99.06375885009766,84.0,50516.36328125,0.0,1355.6533203125,1.0,280.3002624511719,283.6225280761719,296.7987670898437,299.9842529296875,293.1499938964844,293.1499938964844,280.3500061035156,33410.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398052453994751,1.0,0.0,0.0,3.624747276306152,3.624770641326904,8.766955374994723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.931640625,0.0,1486.0101318359375,1895.4371337890625,0.0,2839.895751953125,0.8998328447341919,1.0,0.0,3.0,1.0,0.0
17831760,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9707235097885132,0.4166275262832641,0.3742140233516693,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8844267725944519,0.321524828672409,0.3048531115055084,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.921479105949402,0.3606680929660797,0.252623438835144,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8631362915039062,0.2987062931060791,0.2836039066314697,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7581576108932495,0.2003173232078552,0.9063003063201904,285.0430908203125,284.95001220703125,297.4962463378906,293.8388977050781,297.4531555175781,295.418212890625,285.0413818359375,1.0,0.4715635776519775,0.905985713005066,0.905985713005066,1.0,1.0,-2.5469603538513184,1.1587207317352295,1.3882396221160889,0.5834295153617859,0.9884607791900636,0.9884607791900636,0.0,93.7771987915039,72.0,50894.87890625,0.0,1345.5150146484375,1.0,280.3424377441406,283.6109619140625,296.8204345703125,300.06494140625,293.1499938964844,293.1499938964844,280.04998779296875,31991.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381474614143372,1.0,0.0,0.0,3.724374294281006,3.724398374557495,9.255501254301636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.6611328125,0.0,1586.892333984375,1895.4371337890625,0.0,2824.411865234375,0.9191784262657166,1.0,0.0,3.0,1.0,0.0
17831820,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.4201119840145111,0.371010810136795,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.924775242805481,0.3245787024497986,0.3075364828109741,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9634337425231934,0.3620520532131195,0.253494918346405,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8995764851570129,0.3008078336715698,0.2853869795799255,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7897529006004333,0.2017286270856857,0.9114070534706116,284.89630126953125,284.95001220703125,297.5625305175781,293.86212158203125,297.4793701171875,295.4109191894531,284.8992614746094,1.0,0.4659751951694488,0.9038529396057128,0.9038529396057128,1.0,1.0,-2.56081485748291,1.1653367280960083,1.3954782485961914,0.5867360234260559,0.8791611194610596,0.8791611194610596,0.0,83.62939453125,75.0,51969.390625,0.0,1316.2154541015625,1.0,280.0566101074219,283.4483337402344,296.9000549316406,300.2839660644531,293.1499938964844,293.1499938964844,280.3500061035156,38138.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849989652633667,1.0,0.0,0.0,3.659184694290161,3.6592092514038086,8.934329116527806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.24365234375,0.0,1559.448974609375,1895.4371337890625,0.0,2935.173583984375,0.9087785482406616,1.0,0.0,3.0,1.0,0.0
17831880,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.4201119840145111,0.371010810136795,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.924775242805481,0.3245787024497986,0.3075364828109741,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9634337425231934,0.3620520532131195,0.253494918346405,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8995764851570129,0.3008078336715698,0.2853869795799255,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7897529006004333,0.2017286270856857,0.9114070534706116,284.89630126953125,284.95001220703125,297.5625305175781,293.86212158203125,297.4793701171875,295.4109191894531,284.8992614746094,1.0,0.4659751951694488,0.9038529396057128,0.9038529396057128,1.0,1.0,-2.56081485748291,1.1653367280960083,1.3954782485961914,0.5867360234260559,0.8791611194610596,0.8791611194610596,0.0,83.62939453125,75.0,51969.390625,0.0,1316.2154541015625,1.0,280.0566101074219,283.4483337402344,296.9000549316406,300.2839660644531,293.1499938964844,293.1499938964844,280.3500061035156,38138.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849989652633667,1.0,0.0,0.0,3.659184694290161,3.6592092514038086,8.934329116527806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.24365234375,0.0,1559.448974609375,1895.4371337890625,0.0,2935.173583984375,0.9087785482406616,1.0,0.0,3.0,1.0,0.0
17831940,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.4294114708900451,0.3416401147842407,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9573805928230286,0.328091949224472,0.3103712797164917,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9892833828926086,0.3641668558120727,0.2545405030250549,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9299509525299072,0.3032955229282379,0.2872762382030487,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8137519955635071,0.2033811658620834,0.9168400168418884,285.0131225585937,284.95001220703125,297.630126953125,293.8854675292969,297.5269775390625,295.44122314453125,285.019287109375,1.0,0.4637482762336731,0.9017201066017152,0.9017201066017152,1.0,1.0,-2.573004484176636,1.1720134019851685,1.4009909629821775,0.5858559608459473,0.984451711177826,0.984451711177826,0.0,77.62467956542969,95.0,51484.98828125,0.0,1288.084716796875,1.0,280.3427429199219,283.5829162597656,296.8630065917969,300.1374206542969,293.1499938964844,293.1499938964844,280.04998779296875,33125.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415884375572205,1.0,0.0,0.0,3.782636880874634,3.782661676406861,9.54734446168004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.1337890625,0.0,1663.5130615234375,1895.4371337890625,0.0,2856.5595703125,0.9328264594078064,1.0,0.0,3.0,1.0,0.0
17832000,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.4294114708900451,0.3416401147842407,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9573805928230286,0.328091949224472,0.3103712797164917,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9892833828926086,0.3641668558120727,0.2545405030250549,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9299509525299072,0.3032955229282379,0.2872762382030487,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8137519955635071,0.2033811658620834,0.9168400168418884,285.0131225585937,284.95001220703125,297.630126953125,293.8854675292969,297.5269775390625,295.44122314453125,285.019287109375,1.0,0.4637482762336731,0.9017201066017152,0.9017201066017152,1.0,1.0,-2.573004484176636,1.1720134019851685,1.4009909629821775,0.5858559608459473,0.984451711177826,0.984451711177826,0.0,77.62467956542969,95.0,51484.98828125,0.0,1288.084716796875,1.0,280.3427429199219,283.5829162597656,296.8630065917969,300.1374206542969,293.1499938964844,293.1499938964844,280.04998779296875,33125.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415884375572205,1.0,0.0,0.0,3.782636880874634,3.782661676406861,9.54734446168004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.1337890625,0.0,1663.5130615234375,1895.4371337890625,0.0,2856.5595703125,0.9328264594078064,1.0,0.0,3.0,1.0,0.0
17832060,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.4360944926738739,0.3651019930839538,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9376250505447388,0.3310594260692596,0.3135839402675628,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9715738892555236,0.3654817044734955,0.2558729648590088,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9092507362365724,0.3052223920822143,0.2895053029060364,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7979975938796997,0.2046947032213211,0.9244463443756104,284.9032287597656,284.95001220703125,297.6986389160156,293.9089050292969,297.5621337890625,295.448974609375,284.9071655273437,1.0,0.4690209031105041,0.8996548056602478,0.8996548056602478,1.0,1.0,-2.579285383224488,1.1740922927856443,1.4051932096481323,0.5908131003379822,0.8921162486076355,0.8921162486076355,0.0,82.93795776367188,113.0,52547.75,0.0,1339.298583984375,1.0,280.0575866699219,283.4418334960937,296.9387512207031,300.34893798828125,293.1499938964844,293.1499938964844,280.3500061035156,38093.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514392375946045,1.0,0.0,0.0,3.707943916320801,3.7079689502716064,9.174019055535608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.76806640625,0.0,1614.5108642578125,1895.4371337890625,0.0,2948.752685546875,0.9197503328323364,1.0,0.0,3.0,1.0,0.0
17832120,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.4360944926738739,0.3651019930839538,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9376250505447388,0.3310594260692596,0.3135839402675628,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9715738892555236,0.3654817044734955,0.2558729648590088,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9092507362365724,0.3052223920822143,0.2895053029060364,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7979975938796997,0.2046947032213211,0.9244463443756104,284.9032287597656,284.95001220703125,297.6986389160156,293.9089050292969,297.5621337890625,295.448974609375,284.9071655273437,1.0,0.4690209031105041,0.8996548056602478,0.8996548056602478,1.0,1.0,-2.579285383224488,1.1740922927856443,1.4051932096481323,0.5908131003379822,0.8921162486076355,0.8921162486076355,0.0,82.93795776367188,113.0,52547.75,0.0,1339.298583984375,1.0,280.0575866699219,283.4418334960937,296.9387512207031,300.34893798828125,293.1499938964844,293.1499938964844,280.3500061035156,38093.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514392375946045,1.0,0.0,0.0,3.707943916320801,3.7079689502716064,9.174019055535608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.76806640625,0.0,1614.5108642578125,1895.4371337890625,0.0,2948.752685546875,0.9197503328323364,1.0,0.0,3.0,1.0,0.0
17832180,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.4383092224597931,0.3888385593891144,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9188251495361328,0.3347142338752746,0.3169939815998077,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9524624943733216,0.3675108850002289,0.2571984529495239,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8920863270759583,0.3077798783779144,0.2919086813926697,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7832084894180298,0.2063561081886291,0.9322765469551086,285.0863952636719,284.95001220703125,297.76776123046875,293.9322204589844,297.58599853515625,295.4346008300781,285.08843994140625,1.0,0.4804566204547882,0.8975895643234253,0.8975895643234253,1.0,1.0,-2.625774383544922,1.1966018676757812,1.4291726350784302,0.6025471091270447,1.0,1.0,0.0,89.81067657470703,131.0,52620.39453125,0.0,1430.4080810546875,1.0,280.343505859375,283.6192321777344,296.9186706542969,300.26318359375,293.1499938964844,293.1499938964844,280.04998779296875,33158.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447563052177429,1.0,0.0,0.0,3.8367321491241455,3.8367574214935294,9.82236883828591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.552734375,0.0,1728.6600341796875,1895.4371337890625,0.0,2886.18408203125,0.9450802803039552,1.0,0.0,3.0,1.0,0.0
17832240,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.4383092224597931,0.3888385593891144,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9188251495361328,0.3347142338752746,0.3169939815998077,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9524624943733216,0.3675108850002289,0.2571984529495239,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8920863270759583,0.3077798783779144,0.2919086813926697,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7832084894180298,0.2063561081886291,0.9322765469551086,285.0863952636719,284.95001220703125,297.76776123046875,293.9322204589844,297.58599853515625,295.4346008300781,285.08843994140625,1.0,0.4804566204547882,0.8975895643234253,0.8975895643234253,1.0,1.0,-2.625774383544922,1.1966018676757812,1.4291726350784302,0.6025471091270447,1.0,1.0,0.0,89.81067657470703,131.0,52620.39453125,0.0,1430.4080810546875,1.0,280.343505859375,283.6192321777344,296.9186706542969,300.26318359375,293.1499938964844,293.1499938964844,280.04998779296875,33158.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447563052177429,1.0,0.0,0.0,3.8367321491241455,3.8367574214935294,9.82236883828591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.552734375,0.0,1728.6600341796875,1895.4371337890625,0.0,2886.18408203125,0.9450802803039552,1.0,0.0,3.0,1.0,0.0
17832300,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9887768030166626,0.4378962516784668,0.3944226503372192,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9011440277099608,0.336357980966568,0.318934679031372,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.932580590248108,0.3683093786239624,0.2580742239952087,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8757103085517883,0.3088797330856323,0.2933296859264374,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.768963634967804,0.2070276737213134,0.9369491934776306,284.9576721191406,284.95001220703125,297.8024597167969,293.9437866210937,297.5927429199219,295.4178161621094,284.9468994140625,1.0,0.4871965050697326,0.8965569138526917,0.8965569138526917,1.0,1.0,-2.643494844436645,1.2050937414169312,1.4384009838104248,0.6072794795036316,0.9761698842048644,0.9761698842048644,0.0,96.058837890625,131.0,54095.94921875,0.0,1482.1121826171875,1.0,280.0928955078125,283.4518127441406,296.9960632324219,300.5333557128906,293.1499938964844,293.1499938964844,280.04998779296875,34097.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534690141677856,1.0,0.0,0.0,3.868980407714844,3.869006395339966,9.98817995423451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.630859375,0.0,1775.6248779296875,1895.4371337890625,0.0,2967.772705078125,0.9527328610420228,1.0,0.0,3.0,1.0,0.0
17832360,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9677758812904358,0.4379992187023163,0.3945153355598449,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8808683156967163,0.337649255990982,0.3205824196338653,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9081531763076782,0.3686766922473907,0.258668452501297,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8561984300613403,0.3096363246440887,0.2944734990596771,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7520450949668884,0.2074165642261505,0.9406530261039734,284.92144775390625,284.95001220703125,297.8371887207031,293.955322265625,297.6005859375,295.40289306640625,284.9225769042969,1.0,0.4938772618770599,0.8952175974845886,0.8952175974845886,1.0,1.0,-2.6518571376800537,1.2090370655059814,1.4428200721740725,0.6094110608100891,0.9451573491096495,0.9451573491096495,0.0,104.11241912841795,149.0,54244.18359375,0.0,1530.0496826171875,1.0,280.0561218261719,283.42437744140625,297.0028991699219,300.5230712890625,293.1499938964844,293.1499938964844,279.75,36184.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583497405052185,1.0,0.0,0.0,3.848380565643311,3.8484065532684326,9.882101039693223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0947265625,0.0,1766.73388671875,1895.4371337890625,0.0,3013.528564453125,0.9496156573295592,1.0,0.0,3.0,1.0,0.0
17832420,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.938582181930542,0.4388512670993805,0.3954851031303406,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8572468757629395,0.339189350605011,0.3225744962692261,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.881852388381958,0.3689261972904205,0.2592561542987823,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8338560461997986,0.3104398846626282,0.2957757711410522,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7326479554176331,0.2077401280403137,0.9446300864219666,284.8251647949219,284.95001220703125,297.8843994140625,293.9708557128906,297.61395263671875,295.3877258300781,284.8330078125,1.0,0.503125011920929,0.8933961391448975,0.8933961391448975,1.0,1.0,-2.6624679565429688,1.2140569686889648,1.448410987854004,0.611963152885437,0.8390025496482849,0.8390025496482849,0.0,115.5963897705078,149.0,54835.06640625,0.0,1596.849609375,1.0,279.7729797363281,283.319580078125,297.0274658203125,300.64129638671875,293.1499938964844,293.1499938964844,279.75,42533.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673248887062073,1.0,0.0,0.0,3.684417247772217,3.6844427585601807,9.057970373760328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.759765625,0.0,1621.1409912109375,1895.4371337890625,0.0,3097.71533203125,0.916474223136902,1.0,0.0,3.0,1.0,0.0
17832480,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.92563134431839,0.4395995140075683,0.3961438834667206,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8476590514183044,0.3399784862995147,0.3234621584415436,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.870997428894043,0.3691343963146209,0.2594913840293884,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8246811628341675,0.3108673095703125,0.2963331937789917,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7246063947677612,0.2079085558652877,0.94624263048172,284.8766784667969,284.95001220703125,297.9065856933594,293.97808837890625,297.6217346191406,295.3832702636719,284.8817443847656,1.0,0.507504940032959,0.8925389647483826,0.8925389647483826,1.0,1.0,-2.6672146320343018,1.216303467750549,1.450911283493042,0.613075852394104,0.852505087852478,0.852505087852478,0.0,121.15397644042967,152.0,54799.27734375,0.0,1628.8131103515625,1.0,279.7569885253906,283.3641052246094,297.0079040527344,300.58135986328125,293.1499938964844,293.1499938964844,280.04998779296875,41029.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674101233482361,1.0,0.0,0.0,3.626295566558838,3.626320362091065,8.7744462007322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.822265625,0.0,1544.3427734375,1895.4371337890625,0.0,3098.514892578125,0.9046920537948608,1.0,0.0,3.0,1.0,0.0
17832540,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9063077569007874,0.443555474281311,0.3996256291866302,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8332439661026001,0.3432812690734863,0.326731413602829,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8539913296699524,0.3708387911319732,0.2607500851154327,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8098458647727966,0.3129650354385376,0.2984910607337951,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7112008929252625,0.2089763134717941,0.952172577381134,285.02838134765625,284.95001220703125,297.9756164550781,294.0003967285156,297.6540832519531,295.384521484375,285.0273132324219,1.0,0.5169590711593628,0.8898603320121765,0.8898603320121765,1.0,1.0,-2.686552762985229,1.22550630569458,1.46104633808136,0.6177369356155396,0.9795607328414916,0.9795607328414916,0.0,132.0979766845703,155.0,54555.171875,0.0,1706.6053466796875,1.0,280.0430603027344,283.5122985839844,296.97393798828125,300.4485778808594,293.1499938964844,293.1499938964844,279.75,33018.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576964139938354,1.0,0.0,0.0,3.760087490081787,3.7601120471954346,9.433854870621872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.7666015625,0.0,1636.1522216796875,1895.4371337890625,0.0,3007.40185546875,0.9278371930122375,1.0,0.0,3.0,1.0,0.0
17832600,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9063077569007874,0.443555474281311,0.3996256291866302,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8332439661026001,0.3432812690734863,0.326731413602829,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8539913296699524,0.3708387911319732,0.2607500851154327,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8098458647727966,0.3129650354385376,0.2984910607337951,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7112008929252625,0.2089763134717941,0.952172577381134,285.02838134765625,284.95001220703125,297.9756164550781,294.0003967285156,297.6540832519531,295.384521484375,285.0273132324219,1.0,0.5169590711593628,0.8898603320121765,0.8898603320121765,1.0,1.0,-2.686552762985229,1.22550630569458,1.46104633808136,0.6177369356155396,0.9795607328414916,0.9795607328414916,0.0,132.0979766845703,155.0,54555.171875,0.0,1706.6053466796875,1.0,280.0430603027344,283.5122985839844,296.97393798828125,300.4485778808594,293.1499938964844,293.1499938964844,279.75,33018.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576964139938354,1.0,0.0,0.0,3.760087490081787,3.7601120471954346,9.433854870621872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.7666015625,0.0,1636.1522216796875,1895.4371337890625,0.0,3007.40185546875,0.9278371930122375,1.0,0.0,3.0,1.0,0.0
17832660,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8957672119140625,0.4462545812129974,0.4026643633842468,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8249592781066895,0.3459643125534057,0.3297604918479919,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8437854647636414,0.3717212378978729,0.2617828845977783,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8002964854240417,0.3144730925559997,0.3004080355167389,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7023188471794128,0.2096722275018692,0.9573534727096558,284.90478515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6805419921875,295.3755798339844,284.907958984375,1.0,0.5242156386375427,0.8873510956764221,0.8873510956764221,1.0,1.0,-2.703622817993164,1.2335777282714844,1.47004497051239,0.6219680905342102,0.882605254650116,0.882605254650116,0.0,140.03305053710938,143.0,55613.01171875,0.0,1768.202392578125,1.0,279.7567138671875,283.3702087402344,297.0503845214844,300.6600036621094,293.1499938964844,293.1499938964844,280.04998779296875,38315.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674365878105164,1.0,0.0,0.0,3.675631523132324,3.675656318664551,9.01482394510822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.04296875,0.0,1579.3206787109375,1895.4371337890625,0.0,3098.763427734375,0.9129267334938048,1.0,0.0,3.0,1.0,0.0
17832720,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8957672119140625,0.4462545812129974,0.4026643633842468,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8249592781066895,0.3459643125534057,0.3297604918479919,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8437854647636414,0.3717212378978729,0.2617828845977783,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8002964854240417,0.3144730925559997,0.3004080355167389,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7023188471794128,0.2096722275018692,0.9573534727096558,284.90478515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6805419921875,295.3755798339844,284.907958984375,1.0,0.5242156386375427,0.8873510956764221,0.8873510956764221,1.0,1.0,-2.703622817993164,1.2335777282714844,1.47004497051239,0.6219680905342102,0.882605254650116,0.882605254650116,0.0,140.03305053710938,143.0,55613.01171875,0.0,1768.202392578125,1.0,279.7567138671875,283.3702087402344,297.0503845214844,300.6600036621094,293.1499938964844,293.1499938964844,280.04998779296875,38315.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674365878105164,1.0,0.0,0.0,3.675631523132324,3.675656318664551,9.01482394510822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.04296875,0.0,1579.3206787109375,1895.4371337890625,0.0,3098.763427734375,0.9129267334938048,1.0,0.0,3.0,1.0,0.0
17832780,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8995288610458374,0.45017209649086,0.405772864818573,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8283320665359497,0.3492759764194488,0.33261838555336,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8459376096725464,0.3733673691749573,0.2627003192901611,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8030766248703003,0.3165201842784881,0.3021005094051361,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7044410705566406,0.2107297033071518,0.9612311124801636,285.0448913574219,284.95001220703125,298.11138916015625,294.043212890625,297.712646484375,295.37774658203125,285.0436706542969,1.0,0.5254746079444885,0.884841799736023,0.884841799736023,1.0,1.0,-2.7185850143432617,1.2406514883041382,1.477933406829834,0.6254937648773193,1.0,1.0,0.0,139.72738647460938,131.0,55299.16796875,0.0,1789.15185546875,1.0,280.0434875488281,283.5109558105469,297.0250244140625,300.5478515625,293.1499938964844,293.1499938964844,279.75,32733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599646687507629,1.0,0.0,0.0,3.81342077255249,3.813445806503296,9.703373962111073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1337890625,0.0,1697.1611328125,1895.4371337890625,0.0,3028.67333984375,0.9395561814308168,1.0,0.0,3.0,1.0,0.0
17832840,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8995288610458374,0.45017209649086,0.405772864818573,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8283320665359497,0.3492759764194488,0.33261838555336,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8459376096725464,0.3733673691749573,0.2627003192901611,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8030766248703003,0.3165201842784881,0.3021005094051361,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7044410705566406,0.2107297033071518,0.9612311124801636,285.0448913574219,284.95001220703125,298.11138916015625,294.043212890625,297.712646484375,295.37774658203125,285.0436706542969,1.0,0.5254746079444885,0.884841799736023,0.884841799736023,1.0,1.0,-2.7185850143432617,1.2406514883041382,1.477933406829834,0.6254937648773193,1.0,1.0,0.0,139.72738647460938,131.0,55299.16796875,0.0,1789.15185546875,1.0,280.0434875488281,283.5109558105469,297.0250244140625,300.5478515625,293.1499938964844,293.1499938964844,279.75,32733.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599646687507629,1.0,0.0,0.0,3.81342077255249,3.813445806503296,9.703373962111073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1337890625,0.0,1697.1611328125,1895.4371337890625,0.0,3028.67333984375,0.9395561814308168,1.0,0.0,3.0,1.0,0.0
17832900,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9049981832504272,0.4516345560550689,0.4073079824447632,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8330031037330627,0.3507304489612579,0.3340587615966797,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8501688838005066,0.3739180862903595,0.263172298669815,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.807618260383606,0.3173564672470093,0.3029475808143616,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7083566188812256,0.2111545801162719,0.9631569385528564,284.8997802734375,284.95001220703125,298.1446228027344,294.0534362792969,297.7264099121094,295.3751220703125,284.8919677734375,1.0,0.5248749256134033,0.8835871815681458,0.8835871815681458,1.0,1.0,-2.726065397262573,1.2441574335098269,1.481907844543457,0.6273762583732605,0.9240344762802124,0.9240344762802124,0.0,137.51177978515625,131.0,56489.73046875,0.0,1790.1065673828125,1.0,279.79425048828125,283.33953857421875,297.0953063964844,300.7957763671875,293.1499938964844,293.1499938964844,279.75,35497.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673945069313049,1.0,0.0,0.0,3.821655035018921,3.8216805458068848,9.745323268361972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.462890625,0.0,1728.7225341796875,1895.4371337890625,0.0,3098.36865234375,0.9418308138847352,1.0,0.0,3.0,1.0,0.0
17832960,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9112911224365234,0.4527708888053894,0.4082770645618438,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8382239937782288,0.3519704043865204,0.3351674675941467,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8549442291259766,0.3741945028305053,0.263334184885025,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8125324845314026,0.3179819881916046,0.3034810423851013,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7126239538192749,0.2114215940237045,0.9640343189239502,284.89556884765625,284.95001220703125,298.1774597167969,294.0634765625,297.7382202148437,295.369140625,284.8984375,1.0,0.5235452055931091,0.8822888135910034,0.8822888135910034,1.0,1.0,-2.730456113815308,1.2461494207382202,1.4843066930770874,0.6284762024879456,0.9010058045387268,0.9010058045387268,0.0,134.7535858154297,119.0,56410.30859375,0.0,1783.8790283203125,1.0,279.7562561035156,283.3438415527344,297.0963439941406,300.7596740722656,293.1499938964844,293.1499938964844,279.45001220703125,37948.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705317974090576,1.0,0.0,0.0,3.75510311126709,3.7551283836364746,9.408859682480396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.19921875,0.0,1668.2740478515625,1895.4371337890625,0.0,3127.79931640625,0.9300456047058104,1.0,0.0,3.0,1.0,0.0
17833020,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9295161962509156,0.4552949070930481,0.4101030230522156,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8525075912475586,0.3545151054859161,0.3371977210044861,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8684918284416199,0.3748201429843902,0.2634917199611664,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8253880739212036,0.3192567527294159,0.3043335080146789,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7236061096191406,0.2119398713111877,0.9648138284683228,284.88818359375,284.95001220703125,298.24188232421875,294.0828552246094,297.7628479003906,295.3602294921875,284.8910522460937,1.0,0.5194108486175537,0.8796921372413635,0.8796921372413635,1.0,1.0,-2.737240791320801,1.2491581439971924,1.4880826473236084,0.6301469802856445,0.8311213254928589,0.8311213254928589,0.0,127.2842025756836,107.0,56658.47265625,0.0,1759.2462158203125,1.0,279.45806884765625,283.3172302246094,297.09783935546875,300.7903747558594,293.1499938964844,293.1499938964844,279.75,41075.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763226270675659,1.0,0.0,0.0,3.507308959960937,3.507332324981689,8.208075428228767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.20263671875,0.0,1416.626220703125,1895.4371337890625,0.0,3182.10888671875,0.8786150813102722,1.0,0.0,3.0,1.0,0.0
17833080,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9295161962509156,0.4552949070930481,0.4101030230522156,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8525075912475586,0.3545151054859161,0.3371977210044861,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8684918284416199,0.3748201429843902,0.2634917199611664,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8253880739212036,0.3192567527294159,0.3043335080146789,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7236061096191406,0.2119398713111877,0.9648138284683228,284.88818359375,284.95001220703125,298.24188232421875,294.0828552246094,297.7628479003906,295.3602294921875,284.8910522460937,1.0,0.5194108486175537,0.8796921372413635,0.8796921372413635,1.0,1.0,-2.737240791320801,1.2491581439971924,1.4880826473236084,0.6301469802856445,0.8311213254928589,0.8311213254928589,0.0,127.2842025756836,107.0,56658.47265625,0.0,1759.2462158203125,1.0,279.45806884765625,283.3172302246094,297.09783935546875,300.7903747558594,293.1499938964844,293.1499938964844,279.75,41075.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763226270675659,1.0,0.0,0.0,3.507308959960937,3.507332324981689,8.208075428228767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.20263671875,0.0,1416.626220703125,1895.4371337890625,0.0,3182.10888671875,0.8786150813102722,1.0,0.0,3.0,1.0,0.0
