time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9577720165252686,0.4594082236289978,0.4131166636943817,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8755368590354919,0.3580553233623504,0.3399031162261963,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8909999132156372,0.3766475319862366,0.2642713189125061,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.845553994178772,0.3214269280433655,0.3057682812213897,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7405869364738464,0.2131053656339645,0.967341423034668,285.01202392578125,284.95001220703125,298.3043518066406,294.10125732421875,297.7949523925781,295.3666076660156,285.0115661621094,1.0,0.51435387134552,0.8770954012870789,0.8770954012870789,1.0,1.0,-2.749805450439453,1.2549887895584106,1.4948166608810425,0.633230447769165,0.93684184551239,0.93684184551239,0.0,117.17816925048828,95.0,56359.50390625,0.0,1730.7586669921875,1.0,279.7413635253906,283.444091796875,297.0712280273437,300.66082763671875,293.1499938964844,293.1499938964844,279.45001220703125,33272.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660529255867004,1.0,0.0,0.0,3.638543367385864,3.638566732406616,8.83381687799556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.89453125,0.0,1500.11767578125,1895.4371337890625,0.0,3085.782958984375,0.9008832573890686,1.0,0.0,3.0,1.0,0.0
17833200,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9577720165252686,0.4594082236289978,0.4131166636943817,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8755368590354919,0.3580553233623504,0.3399031162261963,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8909999132156372,0.3766475319862366,0.2642713189125061,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.845553994178772,0.3214269280433655,0.3057682812213897,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7405869364738464,0.2131053656339645,0.967341423034668,285.01202392578125,284.95001220703125,298.3043518066406,294.10125732421875,297.7949523925781,295.3666076660156,285.0115661621094,1.0,0.51435387134552,0.8770954012870789,0.8770954012870789,1.0,1.0,-2.749805450439453,1.2549887895584106,1.4948166608810425,0.633230447769165,0.93684184551239,0.93684184551239,0.0,117.17816925048828,95.0,56359.50390625,0.0,1730.7586669921875,1.0,279.7413635253906,283.444091796875,297.0712280273437,300.66082763671875,293.1499938964844,293.1499938964844,279.45001220703125,33272.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660529255867004,1.0,0.0,0.0,3.638543367385864,3.638566732406616,8.83381687799556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.89453125,0.0,1500.11767578125,1895.4371337890625,0.0,3085.782958984375,0.9008832573890686,1.0,0.0,3.0,1.0,0.0
17833260,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9866448044776917,0.4621404707431793,0.415459394454956,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9046292304992676,0.3609791100025177,0.3424041271209717,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.92033189535141,0.377667635679245,0.2648341953754425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8715127110481262,0.3230279982089996,0.3070171773433685,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7624172568321228,0.2139244377613067,0.9695299863815308,284.913818359375,284.95001220703125,298.3645324707031,294.1185607910156,297.81951904296875,295.36114501953125,284.9163513183594,1.0,0.508709728717804,0.8746075630187988,0.8746075630187988,1.0,1.0,-2.7604410648345947,1.2598522901535034,1.5005886554718018,0.635962188243866,0.8534680008888245,0.8534680008888245,0.0,106.61599731445312,83.0,57161.62109375,0.0,1696.96435546875,1.0,279.457763671875,283.3280334472656,297.1401062011719,300.85107421875,293.1499938964844,293.1499938964844,279.75,38548.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743569850921631,1.0,0.0,0.0,3.5286433696746826,3.5286664962768555,8.308235805998265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.39794921875,0.0,1420.7330322265625,1895.4371337890625,0.0,3163.676513671875,0.8807623386383057,1.0,0.0,3.0,1.0,0.0
17833320,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9866448044776917,0.4621404707431793,0.415459394454956,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9046292304992676,0.3609791100025177,0.3424041271209717,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.92033189535141,0.377667635679245,0.2648341953754425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8715127110481262,0.3230279982089996,0.3070171773433685,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7624172568321228,0.2139244377613067,0.9695299863815308,284.913818359375,284.95001220703125,298.3645324707031,294.1185607910156,297.81951904296875,295.36114501953125,284.9163513183594,1.0,0.508709728717804,0.8746075630187988,0.8746075630187988,1.0,1.0,-2.7604410648345947,1.2598522901535034,1.5005886554718018,0.635962188243866,0.8534680008888245,0.8534680008888245,0.0,106.61599731445312,83.0,57161.62109375,0.0,1696.96435546875,1.0,279.457763671875,283.3280334472656,297.1401062011719,300.85107421875,293.1499938964844,293.1499938964844,279.75,38548.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743569850921631,1.0,0.0,0.0,3.5286433696746826,3.5286664962768555,8.308235805998265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.39794921875,0.0,1420.7330322265625,1895.4371337890625,0.0,3163.676513671875,0.8807623386383057,1.0,0.0,3.0,1.0,0.0
17833380,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.4674832224845886,0.4053966999053955,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.934485912322998,0.3644253611564636,0.3451822698116302,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949142575263977,0.3793150782585144,0.265612930059433,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8962489366531372,0.3250676095485687,0.3084923923015594,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7833546996116638,0.2150193005800247,0.9725065231323242,285.0093994140625,284.95001220703125,298.4220886230469,294.1346740722656,297.8519287109375,295.37255859375,285.00543212890625,1.0,0.5015888214111328,0.8721197247505188,0.8721197247505188,1.0,1.0,-2.7500948905944824,1.2543911933898926,1.4957035779953003,0.6337843537330627,0.9503498673439026,0.9503498673439026,0.0,98.14395904541016,71.0,56630.69921875,0.0,1646.642333984375,1.0,279.74249267578125,283.428955078125,297.1146240234375,300.7341003417969,293.1499938964844,293.1499938964844,279.45001220703125,32744.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667222261428833,1.0,0.0,0.0,3.6764190196990967,3.676442623138428,9.018686455419812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.357421875,0.0,1538.2255859375,1895.4371337890625,0.0,3092.061767578125,0.908498764038086,1.0,0.0,3.0,1.0,0.0
17833440,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.4674832224845886,0.4053966999053955,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.934485912322998,0.3644253611564636,0.3451822698116302,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949142575263977,0.3793150782585144,0.265612930059433,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8962489366531372,0.3250676095485687,0.3084923923015594,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7833546996116638,0.2150193005800247,0.9725065231323242,285.0093994140625,284.95001220703125,298.4220886230469,294.1346740722656,297.8519287109375,295.37255859375,285.00543212890625,1.0,0.5015888214111328,0.8721197247505188,0.8721197247505188,1.0,1.0,-2.7500948905944824,1.2543911933898926,1.4957035779953003,0.6337843537330627,0.9503498673439026,0.9503498673439026,0.0,98.14395904541016,71.0,56630.69921875,0.0,1646.642333984375,1.0,279.74249267578125,283.428955078125,297.1146240234375,300.7341003417969,293.1499938964844,293.1499938964844,279.45001220703125,32744.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667222261428833,1.0,0.0,0.0,3.6764190196990967,3.676442623138428,9.018686455419812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.357421875,0.0,1538.2255859375,1895.4371337890625,0.0,3092.061767578125,0.908498764038086,1.0,0.0,3.0,1.0,0.0
17833500,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.471860259771347,0.3880172371864319,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9515074491500854,0.3658372163772583,0.3465368151664734,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.964486837387085,0.3797478973865509,0.2659674882888794,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9109082818031312,0.3258025050163269,0.3091947436332702,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7956166863441467,0.2154001891613006,0.973950743675232,284.8631591796875,284.95001220703125,298.4497985839844,294.14227294921875,297.871826171875,295.3861389160156,284.857666015625,1.0,0.4973784983158111,0.8708758354187012,0.8708758354187012,1.0,1.0,-2.741755723953247,1.250269651412964,1.4914860725402832,0.6312128901481628,0.8495916128158569,0.8495916128158569,0.0,93.74131774902344,71.0,57306.921875,0.0,1609.2059326171875,1.0,279.49761962890625,283.2701721191406,297.17633056640625,300.9502868652344,293.1499938964844,293.1499938964844,279.45001220703125,37746.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730995059013367,1.0,0.0,0.0,3.637641429901123,3.637665510177612,8.829438229440711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.802734375,0.0,1532.48388671875,1895.4371337890625,0.0,3151.883544921875,0.9010894894599916,1.0,0.0,3.0,1.0,0.0
17833560,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4773736000061035,0.372887372970581,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9659436941146852,0.3671046197414398,0.3476099967956543,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9770552515983582,0.3800007402896881,0.2660596072673797,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9254080057144164,0.3263898193836212,0.3096352815628052,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8067200779914856,0.2156826257705688,0.9746368527412416,284.8888244628906,284.95001220703125,298.4767150878906,294.1495361328125,297.89385986328125,295.40435791015625,284.8914489746094,1.0,0.4925417900085449,0.8697803020477295,0.8697803020477295,1.0,1.0,-2.726332187652588,1.2426422834396362,1.4836899042129517,0.627157986164093,0.83988356590271,0.83988356590271,0.0,89.7815170288086,91.0,56751.5234375,0.0,1568.6395263671875,1.0,279.4578857421875,283.30694580078125,297.166748046875,300.8699645996094,293.1499938964844,293.1499938964844,279.75,39802.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742876052856445,1.0,0.0,0.0,3.52168083190918,3.521704196929932,8.27548149118229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.00439453125,0.0,1422.4923095703125,1895.4371337890625,0.0,3163.026123046875,0.8800176382064819,1.0,0.0,3.0,1.0,0.0
17833620,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.486698180437088,0.3672985434532165,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9726858139038086,0.3697080910205841,0.3497650027275085,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9821032881736756,0.3811833560466766,0.2666326761245727,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9321966171264648,0.3278814554214477,0.3107722699642181,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8115831017494202,0.2165806591510772,0.9775969386100768,285.0164489746094,284.95001220703125,298.5160827636719,294.159912109375,297.9322509765625,295.44195556640625,285.0150756835937,1.0,0.4927674233913421,0.8681151270866394,0.8681151270866394,1.0,1.0,-2.7277698516845703,1.2432435750961304,1.48452627658844,0.6269928216934204,0.936772346496582,0.936772346496582,0.0,88.58592224121094,91.0,56237.97265625,0.0,1565.1534423828125,1.0,279.72979736328125,283.4396667480469,297.12030029296875,300.6916809082031,293.1499938964844,293.1499938964844,279.75,33063.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649681210517883,1.0,0.0,0.0,3.623225450515747,3.62324857711792,8.759594152252248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5556640625,0.0,1481.775634765625,1895.4371337890625,0.0,3075.6064453125,0.8973935842514038,1.0,0.0,3.0,1.0,0.0
17833680,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.4890838861465454,0.3683085739612579,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9725631475448608,0.370559960603714,0.3505878746509552,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9816389083862304,0.3815867304801941,0.2669331729412079,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9317718744277954,0.3283803164958954,0.3112617433071136,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8112538456916809,0.2168978601694107,0.979065477848053,285.0106506347656,284.95001220703125,298.5281066894531,294.1629943847656,297.9422302246094,295.4502258300781,285.0104675292969,1.0,0.4938237965106964,0.8675892353057861,0.8675892353057861,1.0,1.0,-2.732680320739746,1.2455763816833496,1.487103819847107,0.6281921863555908,0.9430497288703918,0.9430497288703918,0.0,88.98017120361328,111.0,56381.8359375,0.0,1573.988037109375,1.0,279.741455078125,283.4339599609375,297.1342468261719,300.726806640625,293.1499938964844,293.1499938964844,279.45001220703125,33089.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643873929977417,1.0,0.0,0.0,3.649806261062622,3.649829626083374,8.888590627975645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9482421875,0.0,1511.17578125,1895.4371337890625,0.0,3070.158935546875,0.903266191482544,1.0,0.0,3.0,1.0,0.0
17833740,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.4942288100719452,0.3857152163982391,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.960472583770752,0.373462438583374,0.3536423742771148,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9686409831047058,0.3824655413627624,0.267815500497818,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.917162537574768,0.3298597931861877,0.312970221042633,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8001424074172974,0.2177669703960418,0.9843126535415648,284.9217834472656,284.95001220703125,298.5758972167969,294.175048828125,297.9638366699219,295.449462890625,284.9252014160156,1.0,0.5022885203361511,0.8653982281684875,0.8653982281684875,1.0,1.0,-2.766669750213623,1.2618374824523926,1.5048322677612305,0.6368074417114258,0.8678405284881592,0.8678405284881592,0.0,94.09349822998048,131.0,57625.07421875,0.0,1647.1783447265625,1.0,279.45758056640625,283.32037353515625,297.2010192871094,300.93243408203125,293.1499938964844,293.1499938964844,279.75,37861.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734249472618103,1.0,0.0,0.0,3.5636146068573,3.563637971878052,8.473732577840565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3759765625,0.0,1452.76318359375,1895.4371337890625,0.0,3154.935791015625,0.8880597352981567,1.0,0.0,3.0,1.0,0.0
17833800,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.4942288100719452,0.3857152163982391,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.960472583770752,0.373462438583374,0.3536423742771148,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9686409831047058,0.3824655413627624,0.267815500497818,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.917162537574768,0.3298597931861877,0.312970221042633,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8001424074172974,0.2177669703960418,0.9843126535415648,284.9217834472656,284.95001220703125,298.5758972167969,294.175048828125,297.9638366699219,295.449462890625,284.9252014160156,1.0,0.5022885203361511,0.8653982281684875,0.8653982281684875,1.0,1.0,-2.766669750213623,1.2618374824523926,1.5048322677612305,0.6368074417114258,0.8678405284881592,0.8678405284881592,0.0,94.09349822998048,131.0,57625.07421875,0.0,1647.1783447265625,1.0,279.45758056640625,283.32037353515625,297.2010192871094,300.93243408203125,293.1499938964844,293.1499938964844,279.75,37861.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734249472618103,1.0,0.0,0.0,3.5636146068573,3.563637971878052,8.473732577840565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.3759765625,0.0,1452.76318359375,1895.4371337890625,0.0,3154.935791015625,0.8880597352981567,1.0,0.0,3.0,1.0,0.0
17833860,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.4943124055862427,0.4169487655162811,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9365746974945068,0.3770166039466858,0.3570747971534729,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9436891674995422,0.3841314017772674,0.2690074443817138,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8940290212631226,0.3318988084793091,0.315000981092453,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7806531190872192,0.2188539952039718,0.9901511669158936,285.0597229003906,284.95001220703125,298.61981201171875,294.1855163574219,297.9693908691406,295.4218139648437,285.0590515136719,1.0,0.5158658623695374,0.862932562828064,0.862932562828064,1.0,1.0,-2.819204807281494,1.2870491743087769,1.5321556329727173,0.6502368450164795,1.0,1.0,0.0,103.44683074951172,149.0,58036.234375,0.0,1770.6025390625,1.0,279.7428894042969,283.4491577148437,297.1786804199219,300.8619079589844,293.1499938964844,293.1499938964844,279.45001220703125,31660.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683624863624573,1.0,0.0,0.0,3.744126081466675,3.744150161743164,9.353931886835198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.240234375,0.0,1607.1275634765625,1895.4371337890625,0.0,3107.449462890625,0.923310399055481,1.0,0.0,3.0,1.0,0.0
17833920,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.4943124055862427,0.4169487655162811,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9365746974945068,0.3770166039466858,0.3570747971534729,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9436891674995422,0.3841314017772674,0.2690074443817138,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8940290212631226,0.3318988084793091,0.315000981092453,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7806531190872192,0.2188539952039718,0.9901511669158936,285.0597229003906,284.95001220703125,298.61981201171875,294.1855163574219,297.9693908691406,295.4218139648437,285.0590515136719,1.0,0.5158658623695374,0.862932562828064,0.862932562828064,1.0,1.0,-2.819204807281494,1.2870491743087769,1.5321556329727173,0.6502368450164795,1.0,1.0,0.0,103.44683074951172,149.0,58036.234375,0.0,1770.6025390625,1.0,279.7428894042969,283.4491577148437,297.1786804199219,300.8619079589844,293.1499938964844,293.1499938964844,279.45001220703125,31660.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683624863624573,1.0,0.0,0.0,3.744126081466675,3.744150161743164,9.353931886835198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.240234375,0.0,1607.1275634765625,1895.4371337890625,0.0,3107.449462890625,0.923310399055481,1.0,0.0,3.0,1.0,0.0
17833980,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9837303757667542,0.4888672530651092,0.441446453332901,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.898478090763092,0.3797012269496918,0.3604574501514435,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9029789566993712,0.3847878873348236,0.2701321542263031,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8602285981178284,0.3331532478332519,0.3170180022716522,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7514054179191589,0.2192248255014419,0.9956444501876832,284.91827392578125,284.95001220703125,298.6595153808594,294.19439697265625,297.955322265625,295.36181640625,284.916748046875,1.0,0.5311543941497803,0.8604668378829956,0.8604668378829956,1.0,1.0,-2.859071969985962,1.3059015274047852,1.5531704425811768,0.6612144708633423,0.9172523617744446,0.9172523617744446,0.0,119.00718688964844,167.0,59767.27734375,0.0,1911.1043701171875,1.0,279.45733642578125,283.2742614746094,297.2427062988281,301.1170349121094,293.1499938964844,293.1499938964844,279.1499938964844,36180.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820605874061584,1.0,0.0,0.0,3.745221138000488,3.745245933532715,9.359404202768928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.51953125,0.0,1643.094970703125,1895.4371337890625,0.0,3235.888427734375,0.926537275314331,1.0,0.0,3.0,1.0,0.0
17834040,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9837303757667542,0.4888672530651092,0.441446453332901,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.898478090763092,0.3797012269496918,0.3604574501514435,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9029789566993712,0.3847878873348236,0.2701321542263031,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8602285981178284,0.3331532478332519,0.3170180022716522,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7514054179191589,0.2192248255014419,0.9956444501876832,284.91827392578125,284.95001220703125,298.6595153808594,294.19439697265625,297.955322265625,295.36181640625,284.916748046875,1.0,0.5311543941497803,0.8604668378829956,0.8604668378829956,1.0,1.0,-2.859071969985962,1.3059015274047852,1.5531704425811768,0.6612144708633423,0.9172523617744446,0.9172523617744446,0.0,119.00718688964844,167.0,59767.27734375,0.0,1911.1043701171875,1.0,279.45733642578125,283.2742614746094,297.2427062988281,301.1170349121094,293.1499938964844,293.1499938964844,279.1499938964844,36180.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820605874061584,1.0,0.0,0.0,3.745221138000488,3.745245933532715,9.359404202768928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.51953125,0.0,1643.094970703125,1895.4371337890625,0.0,3235.888427734375,0.926537275314331,1.0,0.0,3.0,1.0,0.0
17834100,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.9619790315628052,0.487438440322876,0.4398949146270752,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8792471289634705,0.38074991106987,0.3619064092636108,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.882797360420227,0.3847894072532654,0.2704839706420898,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8424258232116699,0.3334971070289612,0.3177995383739471,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.7360665798187256,0.2191370129585266,0.9973676204681396,284.81671142578125,284.95001220703125,298.6776733398437,294.1981811523437,297.9527893066406,295.3415832519531,284.8185119628906,1.0,0.5382819175720215,0.8592339754104614,0.8592339754104614,1.0,1.0,-2.866454601287842,1.3093653917312622,1.5570893287658691,0.6628465056419373,0.8215619921684265,0.8215619921684265,0.0,128.70758056640625,167.0,60313.13671875,0.0,1967.645751953125,1.0,279.19903564453125,283.1627197265625,297.2613220214844,301.2557678222656,293.1499938964844,293.1499938964844,279.1499938964844,41625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892980217933655,1.0,0.0,0.0,3.633527040481568,3.633552074432373,8.809476526039361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.55078125,0.0,1556.8189697265625,1895.4371337890625,0.0,3303.642333984375,0.9029375314712524,1.0,0.0,3.0,1.0,0.0
17834160,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9402927160263062,0.4872983992099762,0.439517080783844,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8623387217521667,0.381872296333313,0.3632641732692718,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8649510145187378,0.3848898410797119,0.2707620859146118,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.826930582523346,0.3338931202888489,0.3184898793697357,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7224899530410767,0.2190611064434051,0.9986838102340698,284.88800048828125,284.95001220703125,298.69464111328125,294.2015380859375,297.95428466796875,295.3299560546875,284.890869140625,1.0,0.5450590252876282,0.8574333190917969,0.8574333190917969,1.0,1.0,-2.870375156402588,1.3110487461090088,1.559326410293579,0.6636662483215332,0.8369495272636414,0.8369495272636414,0.0,138.68148803710938,185.0,60032.046875,0.0,2022.8443603515625,1.0,279.1581726074219,283.2300109863281,297.2278137207031,301.1405639648437,293.1499938964844,293.1499938964844,279.45001220703125,40520.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901760578155518,1.0,0.0,0.0,3.5217630863189697,3.521786689758301,8.275869163298921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.361328125,0.0,1427.7593994140625,1895.4371337890625,0.0,3311.853759765625,0.8812531232833862,1.0,0.0,3.0,1.0,0.0
17834220,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9080907106399536,0.4895548820495605,0.4416439533233642,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8386968970298767,0.3849835395812988,0.3666934370994568,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8397945761680603,0.3861308991909027,0.2719669938087463,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.803467333316803,0.3354613482952118,0.3204878568649292,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7007379531860352,0.2194760292768478,1.0032122135162354,285.0068054199219,284.95001220703125,298.72491455078125,294.2069091796875,297.967041015625,295.3277587890625,285.0064392089844,1.0,0.5585811734199524,0.853831946849823,0.853831946849823,1.0,1.0,-2.8863365650177,1.31833815574646,1.5679984092712402,0.6673645377159119,0.9374491572380066,0.9374491572380066,0.0,157.15972900390625,173.0,59710.41796875,0.0,2140.189453125,1.0,279.4414978027344,283.3540954589844,297.18511962890625,300.99127197265625,293.1499938964844,293.1499938964844,279.1499938964844,33385.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816601634025574,1.0,0.0,0.0,3.6479568481445312,3.647980213165283,8.879584925125528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.431640625,0.0,1511.343505859375,1895.4371337890625,0.0,3232.136962890625,0.9030672907829284,1.0,0.0,3.0,1.0,0.0
17834280,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9080907106399536,0.4895548820495605,0.4416439533233642,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8386968970298767,0.3849835395812988,0.3666934370994568,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8397945761680603,0.3861308991909027,0.2719669938087463,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.803467333316803,0.3354613482952118,0.3204878568649292,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7007379531860352,0.2194760292768478,1.0032122135162354,285.0068054199219,284.95001220703125,298.72491455078125,294.2069091796875,297.967041015625,295.3277587890625,285.0064392089844,1.0,0.5585811734199524,0.853831946849823,0.853831946849823,1.0,1.0,-2.8863365650177,1.31833815574646,1.5679984092712402,0.6673645377159119,0.9374491572380066,0.9374491572380066,0.0,157.15972900390625,173.0,59710.41796875,0.0,2140.189453125,1.0,279.4414978027344,283.3540954589844,297.18511962890625,300.99127197265625,293.1499938964844,293.1499938964844,279.1499938964844,33385.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816601634025574,1.0,0.0,0.0,3.6479568481445312,3.647980213165283,8.879584925125528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.431640625,0.0,1511.343505859375,1895.4371337890625,0.0,3232.136962890625,0.9030672907829284,1.0,0.0,3.0,1.0,0.0
17834340,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.900497555732727,0.4908154904842376,0.4432418346405029,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8334225416183472,0.3874267041683197,0.3694027662277221,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8332023024559021,0.386577308177948,0.2726083695888519,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7970432639122009,0.3364419937133789,0.3218072652816772,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6943938136100769,0.2195448279380798,1.005133032798767,284.912109375,284.95001220703125,298.75,294.2104187011719,297.9726257324219,295.31707763671875,284.9140625,1.0,0.5628533959388733,0.8502305746078491,0.8502305746078491,1.0,1.0,-2.896192789077759,1.322607398033142,1.5735852718353271,0.6696573495864868,0.8540799021720886,0.8540799021720886,0.0,163.35760498046875,161.0,60424.05078125,0.0,2187.5234375,1.0,279.15771484375,283.2412109375,297.23260498046875,301.1566162109375,293.1499938964844,293.1499938964844,279.45001220703125,38550.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899055123329163,1.0,0.0,0.0,3.5356786251068115,3.5357019901275635,8.341398256561661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.296875,0.0,1428.147216796875,1895.4371337890625,0.0,3309.32421875,0.8822982311248779,1.0,0.0,3.0,1.0,0.0
17834400,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.900497555732727,0.4908154904842376,0.4432418346405029,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8334225416183472,0.3874267041683197,0.3694027662277221,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8332023024559021,0.386577308177948,0.2726083695888519,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7970432639122009,0.3364419937133789,0.3218072652816772,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6943938136100769,0.2195448279380798,1.005133032798767,284.912109375,284.95001220703125,298.75,294.2104187011719,297.9726257324219,295.31707763671875,284.9140625,1.0,0.5628533959388733,0.8502305746078491,0.8502305746078491,1.0,1.0,-2.896192789077759,1.322607398033142,1.5735852718353271,0.6696573495864868,0.8540799021720886,0.8540799021720886,0.0,163.35760498046875,161.0,60424.05078125,0.0,2187.5234375,1.0,279.15771484375,283.2412109375,297.23260498046875,301.1566162109375,293.1499938964844,293.1499938964844,279.45001220703125,38550.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899055123329163,1.0,0.0,0.0,3.5356786251068115,3.5357019901275635,8.341398256561661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.296875,0.0,1428.147216796875,1895.4371337890625,0.0,3309.32421875,0.8822982311248779,1.0,0.0,3.0,1.0,0.0
17834460,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9054321646690368,0.493369460105896,0.4451254606246948,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8383018970489502,0.3905606567859649,0.372050791978836,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8368011713027954,0.3878236711025238,0.2732297778129577,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8012297749519348,0.3380232751369476,0.3230170905590057,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6975260376930237,0.2200519442558288,1.006276249885559,285.0136413574219,284.95001220703125,298.7719421386719,294.2138061523437,297.9832458496094,295.3182067871094,285.0115966796875,1.0,0.5624732971191406,0.8472964763641357,0.8472964763641357,1.0,1.0,-2.905209541320801,1.3265873193740845,1.578622341156006,0.6715900897979736,0.9527883529663086,0.9527883529663086,0.0,161.22703552246094,149.0,60073.1640625,0.0,2192.45849609375,1.0,279.4424743652344,283.34979248046875,297.1960754394531,301.02655029296875,293.1499938964844,293.1499938964844,279.1499938964844,32802.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827938437461853,1.0,0.0,0.0,3.676980972290039,3.67700457572937,9.021443929668748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.58203125,0.0,1539.290771484375,1895.4371337890625,0.0,3242.75732421875,0.9087963104248048,1.0,0.0,3.0,1.0,0.0
17834520,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9054321646690368,0.493369460105896,0.4451254606246948,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8383018970489502,0.3905606567859649,0.372050791978836,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8368011713027954,0.3878236711025238,0.2732297778129577,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8012297749519348,0.3380232751369476,0.3230170905590057,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6975260376930237,0.2200519442558288,1.006276249885559,285.0136413574219,284.95001220703125,298.7719421386719,294.2138061523437,297.9832458496094,295.3182067871094,285.0115966796875,1.0,0.5624732971191406,0.8472964763641357,0.8472964763641357,1.0,1.0,-2.905209541320801,1.3265873193740845,1.578622341156006,0.6715900897979736,0.9527883529663086,0.9527883529663086,0.0,161.22703552246094,149.0,60073.1640625,0.0,2192.45849609375,1.0,279.4424743652344,283.34979248046875,297.1960754394531,301.02655029296875,293.1499938964844,293.1499938964844,279.1499938964844,32802.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827938437461853,1.0,0.0,0.0,3.676980972290039,3.67700457572937,9.021443929668748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.58203125,0.0,1539.290771484375,1895.4371337890625,0.0,3242.75732421875,0.9087963104248048,1.0,0.0,3.0,1.0,0.0
17834580,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9165659546852112,0.4945758879184723,0.4462845921516418,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8480499386787415,0.3930419981479645,0.3743263185024261,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8451602458953857,0.3882893621921539,0.2735389173030853,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8102445602416992,0.3390362858772278,0.3238955438137054,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7050973773002625,0.2202276438474655,1.0064367055892944,284.9054260253906,284.95001220703125,298.7929992675781,294.2189025878906,297.98748779296875,295.3085327148437,284.9076232910156,1.0,0.5593658089637756,0.8443623185157776,0.8443623185157776,1.0,1.0,-2.910966634750366,1.3289570808410645,1.5820094347000122,0.6727707386016846,0.8591481447219849,0.8591481447219849,0.0,155.2052001953125,137.0,60762.76171875,0.0,2172.467529296875,1.0,279.157470703125,283.2274169921875,297.2422180175781,301.18914794921875,293.1499938964844,293.1499938964844,279.45001220703125,38566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891322672367096,1.0,0.0,0.0,3.5667760372161865,3.5667996406555176,8.488773914905323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.37109375,0.0,1461.2999267578125,1895.4371337890625,0.0,3322.574951171875,0.8890872597694397,1.0,0.0,3.0,1.0,0.0
17834640,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9165659546852112,0.4945758879184723,0.4462845921516418,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8480499386787415,0.3930419981479645,0.3743263185024261,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8451602458953857,0.3882893621921539,0.2735389173030853,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8102445602416992,0.3390362858772278,0.3238955438137054,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7050973773002625,0.2202276438474655,1.0064367055892944,284.9054260253906,284.95001220703125,298.7929992675781,294.2189025878906,297.98748779296875,295.3085327148437,284.9076232910156,1.0,0.5593658089637756,0.8443623185157776,0.8443623185157776,1.0,1.0,-2.910966634750366,1.3289570808410645,1.5820094347000122,0.6727707386016846,0.8591481447219849,0.8591481447219849,0.0,155.2052001953125,137.0,60762.76171875,0.0,2172.467529296875,1.0,279.157470703125,283.2274169921875,297.2422180175781,301.18914794921875,293.1499938964844,293.1499938964844,279.45001220703125,38566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891322672367096,1.0,0.0,0.0,3.5667760372161865,3.5667996406555176,8.488773914905323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.37109375,0.0,1461.2999267578125,1895.4371337890625,0.0,3322.574951171875,0.8890872597694397,1.0,0.0,3.0,1.0,0.0
17834700,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9246280789375304,0.4957559406757355,0.4468630254268646,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.854726254940033,0.3945793807506561,0.3754204213619232,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8510828018188477,0.3888620734214782,0.2736555635929107,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8161569833755493,0.3397928476333618,0.3242804706096649,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7103314399719238,0.22047920525074,1.0062538385391235,285.0250549316406,284.95001220703125,298.80322265625,294.2220764160156,297.9922180175781,295.3086242675781,285.02801513671875,1.0,0.5571321845054626,0.8428952693939209,0.8428952693939209,1.0,1.0,-2.9133548736572266,1.329922795295715,1.5834321975708008,0.6731285452842712,0.9434558153152466,0.9434558153152466,0.0,151.12130737304688,137.0,60104.81640625,0.0,2156.276611328125,1.0,279.4002990722656,283.3589782714844,297.1929931640625,300.98681640625,293.1499938964844,293.1499938964844,279.45001220703125,33808.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885562539100647,1.0,0.0,0.0,3.6230483055114746,3.6230716705322266,8.758738090364204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.5205078125,0.0,1487.1134033203125,1895.4371337890625,0.0,3268.685546875,0.8995413184165955,1.0,0.0,3.0,1.0,0.0
17834760,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9351950883865356,0.4970847368240356,0.4478614926338196,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8633601069450378,0.3962574303150177,0.3767719566822052,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8589466214179993,0.3895981311798095,0.273996889591217,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8235848546028137,0.3406825065612793,0.3248904347419739,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7168314456939697,0.2208436727523803,1.006797194480896,285.0121765136719,284.95001220703125,298.8132629394531,294.2256164550781,297.9978942871094,295.31072998046875,285.0103759765625,1.0,0.5547209978103638,0.8414658308029175,0.8414658308029175,1.0,1.0,-2.91797399520874,1.3319653272628784,1.5860087871551514,0.6740909814834595,0.958832621574402,0.958832621574402,0.0,146.27210998535156,125.0,60359.96875,0.0,2140.052001953125,1.0,279.4424743652344,283.3423156738281,297.2067565917969,301.054931640625,293.1499938964844,293.1499938964844,279.1499938964844,32914.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839306831359863,1.0,0.0,0.0,3.701377868652344,3.701401710510254,9.141555779024202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.962890625,0.0,1567.672119140625,1895.4371337890625,0.0,3253.4052734375,0.9144973754882812,1.0,0.0,3.0,1.0,0.0
17834820,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9533613920211792,0.4980125725269317,0.4487576484680176,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8792194128036499,0.3983955681324005,0.3786713182926178,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8733929991722107,0.3900374472141266,0.2742495238780975,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8368427753448486,0.3415825664997101,0.3256019055843353,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7279606461524963,0.2210722118616104,1.0068669319152832,284.8900451660156,284.95001220703125,298.8296813964844,294.2324523925781,298.00115966796875,295.3031616210937,284.894287109375,1.0,0.5501350164413452,0.839064359664917,0.839064359664917,1.0,1.0,-2.9225847721099854,1.3338449001312256,1.588739991188049,0.674983561038971,0.8602081537246704,0.8602081537246704,0.0,137.97337341308594,125.0,61066.05859375,0.0,2106.5576171875,1.0,279.1630859375,283.20953369140625,297.2619323730469,301.2394104003906,293.1499938964844,293.1499938964844,279.1499938964844,39106.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920993804931641,1.0,0.0,0.0,3.602915525436402,3.60293960571289,8.661666015541414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.62890625,0.0,1504.3543701171875,1895.4371337890625,0.0,3329.83544921875,0.8970259428024292,1.0,0.0,3.0,1.0,0.0
17834880,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.956802248954773,0.4982191026210785,0.4488261640071869,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8824174404144287,0.3988087177276611,0.3789692521095276,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8763059973716736,0.390126496553421,0.2742418944835663,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8395038843154907,0.3417554795742035,0.3256794214248657,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.730139434337616,0.2211124300956726,1.0066869258880615,284.90289306640625,284.95001220703125,298.8327331542969,294.2338562011719,298.0018920898437,295.30194091796875,284.9052124023437,1.0,0.5491803288459778,0.8386069536209106,0.8386069536209106,1.0,1.0,-2.9228923320770264,1.3339308500289917,1.5889616012573242,0.6749822497367859,0.8630988597869873,0.8630988597869873,0.0,136.37808227539062,113.0,61060.21875,0.0,2099.127685546875,1.0,279.15728759765625,283.218994140625,297.2559509277344,301.2207336425781,293.1499938964844,293.1499938964844,279.45001220703125,38629.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921847939491272,1.0,0.0,0.0,3.591259479522705,3.5912835597991943,8.605713901488343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.3623046875,0.0,1488.1495361328125,1895.4371337890625,0.0,3330.63330078125,0.89454585313797,1.0,0.0,3.0,1.0,0.0
17834940,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.981787383556366,0.5006552934646606,0.4502511322498321,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9078983068466188,0.402091383934021,0.3813898861408233,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8999105095863342,0.3914928436279297,0.2746750116348266,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.861168622970581,0.3434549570083618,0.3266376852989197,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.747745931148529,0.2218014597892761,1.0069811344146729,285.01324462890625,284.95001220703125,298.8515319824219,294.2435302734375,298.011962890625,295.3047790527344,285.0113830566406,1.0,0.5431315898895264,0.8357480764389038,0.8357480764389038,1.0,1.0,-2.9295332431793213,1.3367573022842407,1.59277606010437,0.6761320233345032,0.96501886844635,0.96501886844635,0.0,125.25238037109376,101.0,60641.765625,0.0,2054.814697265625,1.0,279.44287109375,283.337646484375,297.2238464355469,301.08917236328125,293.1499938964844,293.1499938964844,279.1499938964844,32966.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846197128295898,1.0,0.0,0.0,3.723510503768921,3.72353458404541,9.251207870875078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.369140625,0.0,1593.3472900390625,1895.4371337890625,0.0,3259.857666015625,0.9194270372390748,1.0,0.0,3.0,1.0,0.0
