time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.981787383556366,0.5006552934646606,0.4502511322498321,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9078983068466188,0.402091383934021,0.3813898861408233,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8999105095863342,0.3914928436279297,0.2746750116348266,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.861168622970581,0.3434549570083618,0.3266376852989197,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.747745931148529,0.2218014597892761,1.0069811344146729,285.01324462890625,284.95001220703125,298.8515319824219,294.2435302734375,298.011962890625,295.3047790527344,285.0113830566406,1.0,0.5431315898895264,0.8357480764389038,0.8357480764389038,1.0,1.0,-2.9295332431793213,1.3367573022842407,1.59277606010437,0.6761320233345032,0.96501886844635,0.96501886844635,0.0,125.25238037109376,101.0,60641.765625,0.0,2054.814697265625,1.0,279.44287109375,283.337646484375,297.2238464355469,301.08917236328125,293.1499938964844,293.1499938964844,279.1499938964844,32966.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846197128295898,1.0,0.0,0.0,3.723510503768921,3.72353458404541,9.251207870875078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.369140625,0.0,1593.3472900390625,1895.4371337890625,0.0,3259.857666015625,0.9194270372390748,1.0,0.0,3.0,1.0,0.0
17835060,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.5018846988677979,0.4460985958576202,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9380671977996826,0.4046536982059479,0.3836213052272796,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9271800518035888,0.392030119895935,0.2749432325363159,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8852449059486389,0.3445346057415008,0.3274541795253753,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7674087882041931,0.2220989018678665,1.0070897340774536,284.8988647460937,284.95001220703125,298.86968994140625,294.2545166015625,298.0157470703125,295.2969970703125,284.900146484375,1.0,0.5364769697189331,0.8328646421432495,0.8328646421432495,1.0,1.0,-2.9283318519592285,1.335682034492493,1.5926496982574463,0.6756622791290283,0.8657297492027283,0.8657297492027283,0.0,115.0740737915039,89.0,61300.640625,0.0,2002.188720703125,1.0,279.1571350097656,283.2094421386719,297.2762145996094,301.2591247558594,293.1499938964844,293.1499938964844,279.45001220703125,38681.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928049206733704,1.0,0.0,0.0,3.614738941192627,3.614763021469116,8.71860834195104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.95703125,0.0,1514.158203125,1895.4371337890625,0.0,3336.428955078125,0.8996939659118652,1.0,0.0,3.0,1.0,0.0
17835120,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.5018846988677979,0.4460985958576202,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9380671977996826,0.4046536982059479,0.3836213052272796,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9271800518035888,0.392030119895935,0.2749432325363159,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8852449059486389,0.3445346057415008,0.3274541795253753,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7674087882041931,0.2220989018678665,1.0070897340774536,284.8988647460937,284.95001220703125,298.86968994140625,294.2545166015625,298.0157470703125,295.2969970703125,284.900146484375,1.0,0.5364769697189331,0.8328646421432495,0.8328646421432495,1.0,1.0,-2.9283318519592285,1.335682034492493,1.5926496982574463,0.6756622791290283,0.8657297492027283,0.8657297492027283,0.0,115.0740737915039,89.0,61300.640625,0.0,2002.188720703125,1.0,279.1571350097656,283.2094421386719,297.2762145996094,301.2591247558594,293.1499938964844,293.1499938964844,279.45001220703125,38681.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928049206733704,1.0,0.0,0.0,3.614738941192627,3.614763021469116,8.71860834195104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.95703125,0.0,1514.158203125,1895.4371337890625,0.0,3336.428955078125,0.8996939659118652,1.0,0.0,3.0,1.0,0.0
17835180,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.5091710090637207,0.4186318218708038,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9624486565589904,0.4077831506729126,0.3861095011234283,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9505852460861206,0.3932239413261413,0.2754163742065429,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9057929515838624,0.346079558134079,0.3284774422645569,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7843150496482849,0.2226849347352981,1.0078604221343994,284.9898986816406,284.95001220703125,298.8872375488281,294.2667236328125,298.03717041015625,295.3225402832031,284.98712158203125,1.0,0.5276412963867188,0.8299812078475952,0.8299812078475952,1.0,1.0,-2.9013986587524414,1.3222475051879885,1.5791511535644531,0.6680812239646912,0.945829689502716,0.945829689502716,0.0,106.9940414428711,107.0,60261.55859375,0.0,1917.5556640625,1.0,279.44293212890625,283.3192749023437,297.2411193847656,301.0961303710937,293.1499938964844,293.1499938964844,279.1499938964844,33771.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841848969459534,1.0,0.0,0.0,3.718199014663696,3.7182233333587646,9.224834229826228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.462890625,0.0,1593.38916015625,1895.4371337890625,0.0,3255.786376953125,0.9186515808105468,1.0,0.0,3.0,1.0,0.0
17835240,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.5091710090637207,0.4186318218708038,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9624486565589904,0.4077831506729126,0.3861095011234283,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9505852460861206,0.3932239413261413,0.2754163742065429,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9057929515838624,0.346079558134079,0.3284774422645569,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7843150496482849,0.2226849347352981,1.0078604221343994,284.9898986816406,284.95001220703125,298.8872375488281,294.2667236328125,298.03717041015625,295.3225402832031,284.98712158203125,1.0,0.5276412963867188,0.8299812078475952,0.8299812078475952,1.0,1.0,-2.9013986587524414,1.3222475051879885,1.5791511535644531,0.6680812239646912,0.945829689502716,0.945829689502716,0.0,106.9940414428711,107.0,60261.55859375,0.0,1917.5556640625,1.0,279.44293212890625,283.3192749023437,297.2411193847656,301.0961303710937,293.1499938964844,293.1499938964844,279.1499938964844,33771.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841848969459534,1.0,0.0,0.0,3.718199014663696,3.7182233333587646,9.224834229826228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.462890625,0.0,1593.38916015625,1895.4371337890625,0.0,3255.786376953125,0.9186515808105468,1.0,0.0,3.0,1.0,0.0
17835300,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.5136005282402039,0.4135187566280365,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9675858020782472,0.4090833663940429,0.3874561488628387,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9552366137504578,0.393515408039093,0.2757316827774048,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9104796648025512,0.3466350734233856,0.3290985822677612,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7879026532173157,0.2228852659463882,1.0089057683944702,284.8588562011719,284.95001220703125,298.89581298828125,294.27325439453125,298.0497741699219,295.3388366699219,284.8568115234375,1.0,0.5271117687225342,0.8285394310951233,0.8285394310951233,1.0,1.0,-2.899219989776612,1.321059226989746,1.5781606435775757,0.6668798923492432,0.8501129150390625,0.8501129150390625,0.0,105.62503051757812,107.0,60940.9609375,0.0,1907.2789306640625,1.0,279.19647216796875,283.1766967773437,297.2970886230469,301.3013610839844,293.1499938964844,293.1499938964844,279.1499938964844,38614.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892732858657837,1.0,0.0,0.0,3.662212371826172,3.6622371673583984,8.949120910983765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5859375,0.0,1566.423828125,1895.4371337890625,0.0,3303.410888671875,0.907467484474182,1.0,0.0,3.0,1.0,0.0
17835360,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5168357491493225,0.4151524603366852,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9672759771347046,0.4103213846683502,0.3886115550994873,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9540572166442872,0.3937258124351501,0.275873064994812,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.909625232219696,0.347124844789505,0.3295609354972839,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7870362401008606,0.223042294383049,1.0096455812454224,284.9043273925781,284.95001220703125,298.9042358398437,294.28009033203125,298.0582580566406,295.3474426269531,284.9071044921875,1.0,0.5283726453781128,0.8273622989654541,0.8273622989654541,1.0,1.0,-2.904174566268921,1.3233094215393066,1.5808651447296145,0.6677805781364441,0.8564950227737427,0.8564950227737427,0.0,106.20294189453124,127.0,60751.0546875,0.0,1918.1737060546875,1.0,279.1576843261719,283.2222900390625,297.2902526855469,301.2322692871094,293.1499938964844,293.1499938964844,279.45001220703125,39113.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889848530292511,1.0,0.0,0.0,3.5703697204589844,3.5703935623168945,8.505888331455935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.8037109375,0.0,1469.1551513671875,1895.4371337890625,0.0,3308.791015625,0.8905406594276428,1.0,0.0,3.0,1.0,0.0
17835420,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.5204644799232483,0.431165337562561,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9573895335197448,0.4136857390403747,0.3917129337787628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.941908597946167,0.3951531648635864,0.2767979204654693,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8991199731826782,0.3488697111606598,0.3311692774295807,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7779245972633362,0.2238561809062957,1.013439059257507,285.0312194824219,284.95001220703125,298.9207458496094,294.2944641113281,298.06903076171875,295.3529663085937,285.0303649902344,1.0,0.5361879467964172,0.825007975101471,0.825007975101471,1.0,1.0,-2.934727191925049,1.337784767150879,1.59694242477417,0.6749230027198792,0.975353479385376,0.975353479385376,0.0,111.36517333984376,145.0,60787.6953125,0.0,1994.0809326171875,1.0,279.4427490234375,283.3499450683594,297.2728881835937,301.1343994140625,293.1499938964844,293.1499938964844,279.1499938964844,32520.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818119168281555,1.0,0.0,0.0,3.719874858856201,3.7198989391326895,9.233150990439754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.7607421875,0.0,1585.7752685546875,1895.4371337890625,0.0,3233.55859375,0.9183976650238036,1.0,0.0,3.0,1.0,0.0
17835480,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.5204644799232483,0.431165337562561,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9573895335197448,0.4136857390403747,0.3917129337787628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.941908597946167,0.3951531648635864,0.2767979204654693,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8991199731826782,0.3488697111606598,0.3311692774295807,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7779245972633362,0.2238561809062957,1.013439059257507,285.0312194824219,284.95001220703125,298.9207458496094,294.2944641113281,298.06903076171875,295.3529663085937,285.0303649902344,1.0,0.5361879467964172,0.825007975101471,0.825007975101471,1.0,1.0,-2.934727191925049,1.337784767150879,1.59694242477417,0.6749230027198792,0.975353479385376,0.975353479385376,0.0,111.36517333984376,145.0,60787.6953125,0.0,1994.0809326171875,1.0,279.4427490234375,283.3499450683594,297.2728881835937,301.1343994140625,293.1499938964844,293.1499938964844,279.1499938964844,32520.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818119168281555,1.0,0.0,0.0,3.719874858856201,3.7198989391326895,9.233150990439754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.7607421875,0.0,1585.7752685546875,1895.4371337890625,0.0,3233.55859375,0.9183976650238036,1.0,0.0,3.0,1.0,0.0
17835540,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.5173090696334839,0.4598323106765747,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.937364399433136,0.4162545800209045,0.3946622014045715,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9197365641593932,0.3956911265850067,0.2775901854038238,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8808802962303162,0.3499372899532318,0.3326820731163025,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7621781826019287,0.2241441309452057,1.0169658660888672,284.9244689941406,284.95001220703125,298.93682861328125,294.3097839355469,298.0570983886719,295.3168029785156,284.9273376464844,1.0,0.5482171773910522,0.8226536512374878,0.8226536512374878,1.0,1.0,-2.9797298908233643,1.3591735363006592,1.6205562353134155,0.6859984397888184,0.8967803716659546,0.8967803716659546,0.0,120.67001342773438,163.0,62401.65625,0.0,2117.219482421875,1.0,279.15692138671875,283.2160339355469,297.3419494628906,301.3722839355469,293.1499938964844,293.1499938964844,279.45001220703125,37069.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920713067054749,1.0,0.0,0.0,3.672450065612793,3.67247462272644,8.999224974104436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.99609375,0.0,1566.3385009765625,1895.4371337890625,0.0,3329.572509765625,0.9114446640014648,1.0,0.0,3.0,1.0,0.0
17835600,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.5173090696334839,0.4598323106765747,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.937364399433136,0.4162545800209045,0.3946622014045715,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9197365641593932,0.3956911265850067,0.2775901854038238,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8808802962303162,0.3499372899532318,0.3326820731163025,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7621781826019287,0.2241441309452057,1.0169658660888672,284.9244689941406,284.95001220703125,298.93682861328125,294.3097839355469,298.0570983886719,295.3168029785156,284.9273376464844,1.0,0.5482171773910522,0.8226536512374878,0.8226536512374878,1.0,1.0,-2.9797298908233643,1.3591735363006592,1.6205562353134155,0.6859984397888184,0.8967803716659546,0.8967803716659546,0.0,120.67001342773438,163.0,62401.65625,0.0,2117.219482421875,1.0,279.15692138671875,283.2160339355469,297.3419494628906,301.3722839355469,293.1499938964844,293.1499938964844,279.45001220703125,37069.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920713067054749,1.0,0.0,0.0,3.672450065612793,3.67247462272644,8.999224974104436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.99609375,0.0,1566.3385009765625,1895.4371337890625,0.0,3329.572509765625,0.9114446640014648,1.0,0.0,3.0,1.0,0.0
17835660,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9705990552902222,0.5141482949256897,0.463515430688858,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9004268050193787,0.4193141162395477,0.3980186581611633,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8840969204902649,0.3968127369880676,0.278701901435852,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8493780493736267,0.3513872623443603,0.334554523229599,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7356559634208679,0.2245214432477951,1.0214083194732666,285.0427551269531,284.95001220703125,298.9525451660156,294.3259582519531,298.0497741699219,295.29010009765625,285.04156494140625,1.0,0.560793936252594,0.8190578818321228,0.8190578818321228,1.0,1.0,-2.996922731399536,1.3667950630187988,1.6301276683807373,0.6901631355285645,1.0,1.0,0.0,137.61917114257812,181.0,62202.72265625,0.0,2233.807861328125,1.0,279.4432983398437,283.34088134765625,297.3200378417969,301.28155517578125,293.1499938964844,293.1499938964844,279.1499938964844,32803.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875664472579956,1.0,0.0,0.0,3.815851449966431,3.815876483917236,9.715746500660316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.2939453125,0.0,1700.6279296875,1895.4371337890625,0.0,3287.442138671875,0.9401184916496276,1.0,0.0,3.0,1.0,0.0
17835720,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9705990552902222,0.5141482949256897,0.463515430688858,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9004268050193787,0.4193141162395477,0.3980186581611633,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8840969204902649,0.3968127369880676,0.278701901435852,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8493780493736267,0.3513872623443603,0.334554523229599,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7356559634208679,0.2245214432477951,1.0214083194732666,285.0427551269531,284.95001220703125,298.9525451660156,294.3259582519531,298.0497741699219,295.29010009765625,285.04156494140625,1.0,0.560793936252594,0.8190578818321228,0.8190578818321228,1.0,1.0,-2.996922731399536,1.3667950630187988,1.6301276683807373,0.6901631355285645,1.0,1.0,0.0,137.61917114257812,181.0,62202.72265625,0.0,2233.807861328125,1.0,279.4432983398437,283.34088134765625,297.3200378417969,301.28155517578125,293.1499938964844,293.1499938964844,279.1499938964844,32803.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875664472579956,1.0,0.0,0.0,3.815851449966431,3.815876483917236,9.715746500660316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.2939453125,0.0,1700.6279296875,1895.4371337890625,0.0,3287.442138671875,0.9401184916496276,1.0,0.0,3.0,1.0,0.0
17835780,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9351083636283876,0.5128894448280334,0.4629777669906616,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8717231154441833,0.4214159548282623,0.4009816348552704,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8551520109176636,0.3968847990036011,0.2795065641403198,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8237089514732361,0.3520126342773437,0.3360992968082428,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7131456732749939,0.22432541847229,1.0247273445129397,284.8981018066406,284.95001220703125,298.9678955078125,294.34283447265625,298.0468139648437,295.27203369140625,284.89996337890625,1.0,0.573095440864563,0.8154621124267578,0.8154621124267578,1.0,1.0,-3.0068955421447754,1.3709979057312012,1.6358976364135742,0.6919790506362915,0.9054120182991028,0.9054120182991028,0.0,155.92979431152344,199.0,63336.9609375,0.0,2345.25732421875,1.0,279.1568603515625,283.17889404296875,297.37353515625,301.4791564941406,293.1499938964844,293.1499938964844,278.8500061035156,37696.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974406719207764,1.0,0.0,0.0,3.7619009017944336,3.7619264125823975,9.442956638849864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.7119140625,0.0,1674.349609375,1895.4371337890625,0.0,3379.715576171875,0.931499183177948,1.0,0.0,3.0,1.0,0.0
17835840,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9351083636283876,0.5128894448280334,0.4629777669906616,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8717231154441833,0.4214159548282623,0.4009816348552704,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8551520109176636,0.3968847990036011,0.2795065641403198,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8237089514732361,0.3520126342773437,0.3360992968082428,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7131456732749939,0.22432541847229,1.0247273445129397,284.8981018066406,284.95001220703125,298.9678955078125,294.34283447265625,298.0468139648437,295.27203369140625,284.89996337890625,1.0,0.573095440864563,0.8154621124267578,0.8154621124267578,1.0,1.0,-3.0068955421447754,1.3709979057312012,1.6358976364135742,0.6919790506362915,0.9054120182991028,0.9054120182991028,0.0,155.92979431152344,199.0,63336.9609375,0.0,2345.25732421875,1.0,279.1568603515625,283.17889404296875,297.37353515625,301.4791564941406,293.1499938964844,293.1499938964844,278.8500061035156,37696.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974406719207764,1.0,0.0,0.0,3.7619009017944336,3.7619264125823975,9.442956638849864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.7119140625,0.0,1674.349609375,1895.4371337890625,0.0,3379.715576171875,0.931499183177948,1.0,0.0,3.0,1.0,0.0
17835900,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9186983108520508,0.5124402642250061,0.4629219770431518,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8595210313796997,0.4222991168498993,0.402233749628067,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8429579138755798,0.3967363238334656,0.2797186076641083,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8123872876167297,0.3521624803543091,0.3366585671901703,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7021974325180054,0.2240908443927765,1.0256119966506958,284.8153381347656,284.95001220703125,298.9754943847656,294.3515319824219,298.04571533203125,295.26385498046875,284.8194274902344,1.0,0.5790836215019226,0.8136642575263977,0.8136642575263977,1.0,1.0,-3.0103249549865723,1.372340440750122,1.6379846334457395,0.6924726963043213,0.8186631798744202,0.8186631798744202,0.0,165.27896118164062,199.0,63787.19140625,0.0,2399.487548828125,1.0,278.8988952636719,283.0839538574219,297.3950500488281,301.6109313964844,293.1499938964844,293.1499938964844,278.8500061035156,42594.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025686979293824,1.0,0.0,0.0,3.636760234832764,3.636785268783569,8.825161330605624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.9658203125,0.0,1567.65283203125,1895.4371337890625,0.0,3427.5166015625,0.904567301273346,1.0,0.0,3.0,1.0,0.0
17835960,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9046154022216796,0.5123578310012817,0.4629574418067932,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8487933874130249,0.4233246445655823,0.4034470617771148,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8321908116340637,0.3967562019824981,0.2799038589000702,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8015239834785461,0.3524290323257446,0.3371776640415191,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6920543313026428,0.2239161431789398,1.0262916088104248,284.8913879394531,284.95001220703125,298.9830017089844,294.3603820800781,298.0460205078125,295.2582702636719,284.8935546875,1.0,0.584985613822937,0.8120366334915161,0.8120366334915161,1.0,1.0,-3.0134871006011963,1.3735828399658203,1.639904260635376,0.6928982734680176,0.8387585282325745,0.8387585282325745,0.0,174.6112518310547,187.0,63556.27734375,0.0,2453.260986328125,1.0,278.8581237792969,283.1517333984375,297.37188720703125,301.5039367675781,293.1499938964844,293.1499938964844,279.1499938964844,40510.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021688103675842,1.0,0.0,0.0,3.5363588333129883,3.5363826751708984,8.344608772858919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0107421875,0.0,1443.0687255859375,1895.4371337890625,0.0,3423.792724609375,0.8844490647315979,1.0,0.0,3.0,1.0,0.0
17836020,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8992751240730286,0.5135889053344727,0.4638990759849548,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8452703952789307,0.4260312616825104,0.4059528410434723,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8278201818466187,0.3977423906326294,0.2805344462394714,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7971823215484619,0.3536557555198669,0.3383108675479889,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6875834465026855,0.2241158634424209,1.0273239612579346,285.00408935546875,284.95001220703125,298.9967041015625,294.3769836425781,298.052734375,295.25946044921875,285.0035400390625,1.0,0.5880762338638306,0.8090418577194214,0.8090418577194214,1.0,1.0,-3.020991563796997,1.3766294717788696,1.644361972808838,0.6943117380142212,0.9321030378341676,0.9321030378341676,0.0,179.4229736328125,187.0,63108.3203125,0.0,2491.98388671875,1.0,279.1387939453125,283.2752380371094,297.3466186523437,301.3622436523437,293.1499938964844,293.1499938964844,279.1499938964844,33641.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930695056915283,1.0,0.0,0.0,3.646351099014282,3.646374702453613,8.871770091900544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.7431640625,0.0,1511.481689453125,1895.4371337890625,0.0,3338.901123046875,0.9028019905090332,1.0,0.0,3.0,1.0,0.0
17836080,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8993671536445618,0.5136783719062805,0.4640013873577118,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8454424142837524,0.4262637495994568,0.4061807692050934,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8279005289077759,0.3978267312049866,0.2806004285812378,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7972906231880188,0.3537634313106537,0.3384187221527099,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6876288056373596,0.2241387069225311,1.0274347066879272,285.0024719238281,284.95001220703125,298.9978942871094,294.3784484863281,298.05328369140625,295.2594909667969,285.00201416015625,1.0,0.588153064250946,0.8087814450263977,0.8087814450263977,1.0,1.0,-3.02173113822937,1.3769320249557495,1.644798994064331,0.6944725513458252,0.933856964111328,0.933856964111328,0.0,179.43499755859375,175.0,63141.328125,0.0,2493.427001953125,1.0,279.1415710449219,283.2737731933594,297.35174560546875,301.37371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33676.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929747939109802,1.0,0.0,0.0,3.652513265609741,3.652536869049072,8.901781143322296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.93359375,0.0,1518.5699462890625,1895.4371337890625,0.0,3338.016357421875,0.9042804837226868,1.0,0.0,3.0,1.0,0.0
17836140,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9028067588806152,0.5135695338249207,0.4641391336917877,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8498410582542419,0.4285141229629516,0.4083747863769531,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8309623599052429,0.398151159286499,0.2809008359909057,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8008977174758911,0.3545535206794739,0.3392148017883301,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6902114748954773,0.2240813076496124,1.027133822441101,284.91473388671875,284.95001220703125,299.0126037597656,294.3969421386719,298.0556335449219,295.2520751953125,284.9161376953125,1.0,0.5869886875152588,0.8055262565612793,0.8055262565612793,1.0,1.0,-3.0254995822906494,1.3780657052993774,1.647433876991272,0.695059061050415,0.8545582890510559,0.8545582890510559,0.0,177.0366668701172,163.0,63812.828125,0.0,2488.09375,1.0,278.8577575683594,283.1689147949219,297.4117736816406,301.548828125,293.1499938964844,293.1499938964844,279.1499938964844,38485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996099233627319,1.0,0.0,0.0,3.537254095077514,3.5372774600982666,8.348833944182843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3857421875,0.0,1429.3370361328125,1895.4371337890625,0.0,3399.94775390625,0.8826115727424622,1.0,0.0,3.0,1.0,0.0
17836200,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9028067588806152,0.5135695338249207,0.4641391336917877,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8498410582542419,0.4285141229629516,0.4083747863769531,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8309623599052429,0.398151159286499,0.2809008359909057,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8008977174758911,0.3545535206794739,0.3392148017883301,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6902114748954773,0.2240813076496124,1.027133822441101,284.91473388671875,284.95001220703125,299.0126037597656,294.3969421386719,298.0556335449219,295.2520751953125,284.9161376953125,1.0,0.5869886875152588,0.8055262565612793,0.8055262565612793,1.0,1.0,-3.0254995822906494,1.3780657052993774,1.647433876991272,0.695059061050415,0.8545582890510559,0.8545582890510559,0.0,177.0366668701172,163.0,63812.828125,0.0,2488.09375,1.0,278.8577575683594,283.1689147949219,297.4117736816406,301.548828125,293.1499938964844,293.1499938964844,279.1499938964844,38485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996099233627319,1.0,0.0,0.0,3.537254095077514,3.5372774600982666,8.348833944182843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3857421875,0.0,1429.3370361328125,1895.4371337890625,0.0,3399.94775390625,0.8826115727424622,1.0,0.0,3.0,1.0,0.0
17836260,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.913485050201416,0.5146697759628296,0.4645636081695556,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8601911664009094,0.4314847588539123,0.4106918573379516,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.839562177658081,0.3992616236209869,0.2813071608543396,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8101826906204224,0.3559533655643463,0.3400810062885284,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6979343891143799,0.2244644165039062,1.0269019603729248,285.00860595703125,284.95001220703125,299.0272216796875,294.4158020019531,298.0631408691406,295.2541809082031,285.0074157714844,1.0,0.5833753347396851,0.8024195432662964,0.8024195432662964,1.0,1.0,-3.0300405025482178,1.3796133995056152,1.650427222251892,0.6957062482833862,0.9470893740653992,0.9470893740653992,0.0,170.065185546875,151.0,63447.328125,0.0,2460.561279296875,1.0,279.14166259765625,283.2752685546875,297.3963317871094,301.43804931640625,293.1499938964844,293.1499938964844,278.8500061035156,33089.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922252058982849,1.0,0.0,0.0,3.669830083847046,3.669853687286377,8.986388593257288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.064453125,0.0,1533.4459228515625,1895.4371337890625,0.0,3331.011474609375,0.90764582157135,1.0,0.0,3.0,1.0,0.0
17836320,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.913485050201416,0.5146697759628296,0.4645636081695556,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8601911664009094,0.4314847588539123,0.4106918573379516,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.839562177658081,0.3992616236209869,0.2813071608543396,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8101826906204224,0.3559533655643463,0.3400810062885284,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6979343891143799,0.2244644165039062,1.0269019603729248,285.00860595703125,284.95001220703125,299.0272216796875,294.4158020019531,298.0631408691406,295.2541809082031,285.0074157714844,1.0,0.5833753347396851,0.8024195432662964,0.8024195432662964,1.0,1.0,-3.0300405025482178,1.3796133995056152,1.650427222251892,0.6957062482833862,0.9470893740653992,0.9470893740653992,0.0,170.065185546875,151.0,63447.328125,0.0,2460.561279296875,1.0,279.14166259765625,283.2752685546875,297.3963317871094,301.43804931640625,293.1499938964844,293.1499938964844,278.8500061035156,33089.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922252058982849,1.0,0.0,0.0,3.669830083847046,3.669853687286377,8.986388593257288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.064453125,0.0,1533.4459228515625,1895.4371337890625,0.0,3331.011474609375,0.90764582157135,1.0,0.0,3.0,1.0,0.0
17836380,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9281677007675172,0.514356255531311,0.464284211397171,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8736889362335205,0.4337289035320282,0.4126428067684173,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8509587645530701,0.3995689749717712,0.2814227044582367,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8215200304985046,0.3567518591880798,0.3406508266925812,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7081020474433899,0.2245042324066162,1.0259358882904053,284.9092102050781,284.95001220703125,299.041748046875,294.43487548828125,298.0658874511719,295.2477111816406,284.91082763671875,1.0,0.5783329010009766,0.7993127703666687,0.7993127703666687,1.0,1.0,-3.0317206382751465,1.3797318935394287,1.651988863945007,0.6957651972770691,0.8592529296875,0.8592529296875,0.0,161.29791259765625,139.0,64137.88671875,0.0,2418.345458984375,1.0,278.8575439453125,283.16064453125,297.4532775878906,301.6130065917969,293.1499938964844,293.1499938964844,279.1499938964844,38426.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995814323425293,1.0,0.0,0.0,3.5615310668945312,3.5615546703338623,8.463827612104069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.1220703125,0.0,1454.6697998046875,1895.4371337890625,0.0,3399.682373046875,0.8878569602966309,1.0,0.0,3.0,1.0,0.0
17836440,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9281677007675172,0.514356255531311,0.464284211397171,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8736889362335205,0.4337289035320282,0.4126428067684173,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8509587645530701,0.3995689749717712,0.2814227044582367,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8215200304985046,0.3567518591880798,0.3406508266925812,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7081020474433899,0.2245042324066162,1.0259358882904053,284.9092102050781,284.95001220703125,299.041748046875,294.43487548828125,298.0658874511719,295.2477111816406,284.91082763671875,1.0,0.5783329010009766,0.7993127703666687,0.7993127703666687,1.0,1.0,-3.0317206382751465,1.3797318935394287,1.651988863945007,0.6957651972770691,0.8592529296875,0.8592529296875,0.0,161.29791259765625,139.0,64137.88671875,0.0,2418.345458984375,1.0,278.8575439453125,283.16064453125,297.4532775878906,301.6130065917969,293.1499938964844,293.1499938964844,279.1499938964844,38426.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995814323425293,1.0,0.0,0.0,3.5615310668945312,3.5615546703338623,8.463827612104069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.1220703125,0.0,1454.6697998046875,1895.4371337890625,0.0,3399.682373046875,0.8878569602966309,1.0,0.0,3.0,1.0,0.0
17836500,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.937265157699585,0.5147719979286194,0.4641453325748443,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8819587826728821,0.4351692199707031,0.413604199886322,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8580729365348816,0.4000631272792816,0.281464010477066,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8282402753829956,0.3574067652225494,0.3409073650836944,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7140925526618958,0.2246876657009124,1.0253078937530518,285.02392578125,284.95001220703125,299.04901123046875,294.4444580078125,298.06939697265625,295.2483825683594,285.0260925292969,1.0,0.5754390954971313,0.7977594137191772,0.7977594137191772,1.0,1.0,-3.0323073863983154,1.379680633544922,1.6526267528533936,0.695638120174408,0.9409026503562928,0.9409026503562928,0.0,156.3033447265625,139.0,63482.2890625,0.0,2393.60009765625,1.0,279.10015869140625,283.28857421875,297.4141540527344,301.419189453125,293.1499938964844,293.1499938964844,279.1499938964844,33800.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938804268836975,1.0,0.0,0.0,3.617701768875122,3.617725133895874,8.732906735531287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.4306640625,0.0,1481.2210693359375,1895.4371337890625,0.0,3346.4775390625,0.8982743620872498,1.0,0.0,3.0,1.0,0.0
17836560,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9483229517936708,0.5153535008430481,0.4644491374492645,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8920574188232422,0.4367326498031616,0.4148331582546234,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8669902086257935,0.4006975293159485,0.2817245125770569,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8364614248275757,0.3581779301166534,0.3413896262645721,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7210817933082581,0.2249687016010284,1.0253937244415283,285.0074462890625,284.95001220703125,299.0563049316406,294.4540710449219,298.07379150390625,295.25067138671875,285.0057067871094,1.0,0.5725091695785522,0.796244204044342,0.796244204044342,1.0,1.0,-3.035144329071045,1.3807077407836914,1.6544365882873535,0.6961301565170288,0.9526665210723876,0.9526665210723876,0.0,150.7639617919922,127.0,63737.3359375,0.0,2370.146240234375,1.0,279.1424255371094,283.2708435058594,297.4347229003906,301.4960021972656,293.1499938964844,293.1499938964844,278.8500061035156,33064.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922631740570068,1.0,0.0,0.0,3.691859245300293,3.691883087158203,9.094598567571666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3505859375,0.0,1558.023681640625,1895.4371337890625,0.0,3331.3662109375,0.9124298691749572,1.0,0.0,3.0,1.0,0.0
17836620,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9694327116012572,0.5149556994438171,0.4640306234359741,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9138512015342712,0.4390013217926025,0.4167392253875732,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8859902024269104,0.4010259807109833,0.2818033099174499,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.854043185710907,0.3589979708194732,0.3419094979763031,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7352249622344971,0.2250740677118301,1.024389147758484,284.9065246582031,284.95001220703125,299.0708923339844,294.4732971191406,298.0771789550781,295.2453918457031,284.9082946777344,1.0,0.5662013292312622,0.7932138442993164,0.7932138442993164,1.0,1.0,-3.036452531814575,1.380623459815979,1.6558291912078855,0.6961013078689575,0.8622132539749146,0.8622132539749146,0.0,139.99331665039062,115.0,64417.92578125,0.0,2316.753662109375,1.0,278.857421875,283.1555480957031,297.4914855957031,301.6697998046875,293.1499938964844,293.1499938964844,279.1499938964844,38497.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899585485458374,1.0,0.0,0.0,3.580929040908813,3.5809526443481445,8.556274337934155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.09375,0.0,1476.008544921875,1895.4371337890625,0.0,3399.720458984375,0.892192006111145,1.0,0.0,3.0,1.0,0.0
17836680,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9694327116012572,0.5149556994438171,0.4640306234359741,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9138512015342712,0.4390013217926025,0.4167392253875732,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8859902024269104,0.4010259807109833,0.2818033099174499,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.854043185710907,0.3589979708194732,0.3419094979763031,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7352249622344971,0.2250740677118301,1.024389147758484,284.9065246582031,284.95001220703125,299.0708923339844,294.4732971191406,298.0771789550781,295.2453918457031,284.9082946777344,1.0,0.5662013292312622,0.7932138442993164,0.7932138442993164,1.0,1.0,-3.036452531814575,1.380623459815979,1.6558291912078855,0.6961013078689575,0.8622132539749146,0.8622132539749146,0.0,139.99331665039062,115.0,64417.92578125,0.0,2316.753662109375,1.0,278.857421875,283.1555480957031,297.4914855957031,301.6697998046875,293.1499938964844,293.1499938964844,279.1499938964844,38497.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899585485458374,1.0,0.0,0.0,3.580929040908813,3.5809526443481445,8.556274337934155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.09375,0.0,1476.008544921875,1895.4371337890625,0.0,3399.720458984375,0.892192006111145,1.0,0.0,3.0,1.0,0.0
17836740,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9924553036689758,0.51588374376297,0.4640873968601227,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9443891644477844,0.4420371949672699,0.4189119637012481,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.911378800868988,0.4021817445755005,0.2820890545845032,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8777085542678833,0.3604474663734436,0.3426241874694824,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7539221048355103,0.2255922853946685,1.0238829851150513,285.0075988769531,284.95001220703125,299.0855712890625,294.4924621582031,298.0854797363281,295.2489929199219,285.0057983398437,1.0,0.5596332550048828,0.7901834845542908,0.7901834845542908,1.0,1.0,-3.039719820022583,1.3814984560012815,1.6582212448120115,0.6963939070701599,0.9570543766021729,0.9570543766021729,0.0,128.34072875976562,103.0,63994.4453125,0.0,2262.2783203125,1.0,279.14276123046875,283.2684020996094,297.472900390625,301.5513000488281,293.1499938964844,293.1499938964844,278.8500061035156,33118.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89220130443573,1.0,0.0,0.0,3.709279775619507,3.709303855895996,9.180629376714932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.673828125,0.0,1578.2127685546875,1895.4371337890625,0.0,3330.787841796875,0.9162977933883668,1.0,0.0,3.0,1.0,0.0
17836800,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9924553036689758,0.51588374376297,0.4640873968601227,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9443891644477844,0.4420371949672699,0.4189119637012481,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.911378800868988,0.4021817445755005,0.2820890545845032,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8777085542678833,0.3604474663734436,0.3426241874694824,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7539221048355103,0.2255922853946685,1.0238829851150513,285.0075988769531,284.95001220703125,299.0855712890625,294.4924621582031,298.0854797363281,295.2489929199219,285.0057983398437,1.0,0.5596332550048828,0.7901834845542908,0.7901834845542908,1.0,1.0,-3.039719820022583,1.3814984560012815,1.6582212448120115,0.6963939070701599,0.9570543766021729,0.9570543766021729,0.0,128.34072875976562,103.0,63994.4453125,0.0,2262.2783203125,1.0,279.14276123046875,283.2684020996094,297.472900390625,301.5513000488281,293.1499938964844,293.1499938964844,278.8500061035156,33118.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89220130443573,1.0,0.0,0.0,3.709279775619507,3.709303855895996,9.180629376714932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.673828125,0.0,1578.2127685546875,1895.4371337890625,0.0,3330.787841796875,0.9162977933883668,1.0,0.0,3.0,1.0,0.0
