time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.5169626474380493,0.4550129175186157,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.963469386100769,0.4442218244075775,0.420965164899826,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.929545283317566,0.4024268686771393,0.2822767794132232,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.893610954284668,0.3611867427825928,0.3432900905609131,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.766535758972168,0.2256557345390319,1.0237205028533936,284.8968811035156,284.95001220703125,299.1004333496094,294.511474609375,298.089599609375,295.24609375,284.8976135253906,1.0,0.5514727830886841,0.7871412038803101,0.7871412038803101,1.0,1.0,-3.0146713256835938,1.367973804473877,1.6466975212097168,0.6930252313613892,0.8575438261032104,0.8575438261032104,0.0,121.0421142578125,106.0,64307.15625,0.0,2192.607421875,1.0,278.8572692871094,283.1461181640625,297.5279846191406,301.71343994140625,293.1499938964844,293.1499938964844,279.1499938964844,39029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992813229560852,1.0,0.0,0.0,3.585911273956299,3.585935115814209,8.580100256949663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9189453125,0.0,1485.2962646484375,1895.4371337890625,0.0,3396.884033203125,0.8935638070106506,1.0,0.0,3.0,1.0,0.0
17836920,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.5169626474380493,0.4550129175186157,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.963469386100769,0.4442218244075775,0.420965164899826,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.929545283317566,0.4024268686771393,0.2822767794132232,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.893610954284668,0.3611867427825928,0.3432900905609131,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.766535758972168,0.2256557345390319,1.0237205028533936,284.8968811035156,284.95001220703125,299.1004333496094,294.511474609375,298.089599609375,295.24609375,284.8976135253906,1.0,0.5514727830886841,0.7871412038803101,0.7871412038803101,1.0,1.0,-3.0146713256835938,1.367973804473877,1.6466975212097168,0.6930252313613892,0.8575438261032104,0.8575438261032104,0.0,121.0421142578125,106.0,64307.15625,0.0,2192.607421875,1.0,278.8572692871094,283.1461181640625,297.5279846191406,301.71343994140625,293.1499938964844,293.1499938964844,279.1499938964844,39029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992813229560852,1.0,0.0,0.0,3.585911273956299,3.585935115814209,8.580100256949663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9189453125,0.0,1485.2962646484375,1895.4371337890625,0.0,3396.884033203125,0.8935638070106506,1.0,0.0,3.0,1.0,0.0
17836980,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.5238251686096191,0.432976633310318,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9805412888526917,0.4471351206302643,0.4232500791549682,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9478435516357422,0.4034459292888641,0.2826379835605621,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.910025715827942,0.3625165224075317,0.3441203832626343,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7795423865318298,0.2260829359292984,1.0239269733428955,284.9896545410156,284.95001220703125,299.115478515625,294.5302124023437,298.1051025390625,295.26239013671875,284.9878234863281,1.0,0.5476714968681335,0.7840989232063293,0.7840989232063293,1.0,1.0,-3.010061025619507,1.3657567501068115,1.644304275512695,0.6878132224082947,0.9369147419929504,0.9369147419929504,0.0,114.85160064697266,109.0,63464.53515625,0.0,2140.108642578125,1.0,279.14263916015625,283.2582092285156,297.50323486328125,301.5577087402344,293.1499938964844,293.1499938964844,278.8500061035156,33834.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903622031211853,1.0,0.0,0.0,3.687206268310547,3.687230348587036,9.071688964468194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.28125,0.0,1558.5916748046875,1895.4371337890625,0.0,3313.594970703125,0.9117612838745116,1.0,0.0,3.0,1.0,0.0
17837040,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.5238251686096191,0.432976633310318,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9805412888526917,0.4471351206302643,0.4232500791549682,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9478435516357422,0.4034459292888641,0.2826379835605621,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.910025715827942,0.3625165224075317,0.3441203832626343,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7795423865318298,0.2260829359292984,1.0239269733428955,284.9896545410156,284.95001220703125,299.115478515625,294.5302124023437,298.1051025390625,295.26239013671875,284.9878234863281,1.0,0.5476714968681335,0.7840989232063293,0.7840989232063293,1.0,1.0,-3.010061025619507,1.3657567501068115,1.644304275512695,0.6878132224082947,0.9369147419929504,0.9369147419929504,0.0,114.85160064697266,109.0,63464.53515625,0.0,2140.108642578125,1.0,279.14263916015625,283.2582092285156,297.50323486328125,301.5577087402344,293.1499938964844,293.1499938964844,278.8500061035156,33834.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903622031211853,1.0,0.0,0.0,3.687206268310547,3.687230348587036,9.071688964468194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.28125,0.0,1558.5916748046875,1895.4371337890625,0.0,3313.594970703125,0.9117612838745116,1.0,0.0,3.0,1.0,0.0
17837100,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.5270546078681946,0.4282085001468658,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9845187664031982,0.4482732117176056,0.424474149942398,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9520261287689208,0.4036194980144501,0.2828840315341949,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9143133163452148,0.3629279434680938,0.344626784324646,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7826305627822876,0.226141408085823,1.02445387840271,284.8628845214844,284.95001220703125,299.12310791015625,294.5394287109375,298.11260986328125,295.2703552246094,284.86114501953125,1.0,0.5465595722198486,0.7825777530670166,0.7825777530670166,1.0,1.0,-3.0073366165161133,1.364083766937256,1.643252730369568,0.6867821216583252,0.8448671698570251,0.8448671698570251,0.0,113.52808380126952,109.0,64109.5859375,0.0,2128.5712890625,1.0,278.8971862792969,283.1185302734375,297.56121826171875,301.7707824707031,293.1499938964844,293.1499938964844,278.8500061035156,38616.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952218294143677,1.0,0.0,0.0,3.6320416927337646,3.632066011428833,8.802275033303886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.2392578125,0.0,1532.7620849609375,1895.4371337890625,0.0,3359.00537109375,0.9007365107536316,1.0,0.0,3.0,1.0,0.0
17837160,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.5297570824623108,0.4255807399749756,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9868363738059998,0.4493317008018493,0.4254224896430969,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9541849493980408,0.4036983847618103,0.282907634973526,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9167408347129822,0.3632585406303406,0.3449030518531799,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.784246027469635,0.22614386677742,1.0243266820907593,284.90496826171875,284.95001220703125,299.1307983398437,294.5485534667969,298.11920166015625,295.2763671875,284.9066772460937,1.0,0.5459182858467102,0.7813008427619934,0.7813008427619934,1.0,1.0,-3.005522489547729,1.3629025220870972,1.6426199674606323,0.6860178709030151,0.8502911329269409,0.8502911329269409,0.0,112.79180145263672,129.0,63781.36328125,0.0,2121.64501953125,1.0,278.85791015625,283.16046142578125,297.556640625,301.6986694335937,293.1499938964844,293.1499938964844,279.1499938964844,39073.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955790996551514,1.0,0.0,0.0,3.5421957969665527,3.5422191619873047,8.372177262572222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.75390625,0.0,1438.82275390625,1895.4371337890625,0.0,3362.34130859375,0.8841811418533325,1.0,0.0,3.0,1.0,0.0
17837220,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.5333107113838196,0.4376905858516693,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9807581305503844,0.4523672759532928,0.4281782507896423,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9452326893806458,0.4048368334770202,0.2836162447929382,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9084052443504332,0.3646878898143768,0.3461838066577911,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7773837447166443,0.226681187748909,1.0266739130020142,285.0176696777344,284.95001220703125,299.1464538574219,294.5664367675781,298.13214111328125,295.2871398925781,285.0176086425781,1.0,0.5521164536476135,0.7787470817565918,0.7787470817565918,1.0,1.0,-3.0285651683807373,1.37342369556427,1.6551414728164673,0.6909593939781189,0.9545318484306335,0.9545318484306335,0.0,116.78134155273438,147.0,63661.85546875,0.0,2182.59033203125,1.0,279.14166259765625,283.2799377441406,297.5439758300781,301.59259033203125,293.1499938964844,293.1499938964844,278.8500061035156,32935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874197006225586,1.0,0.0,0.0,3.677212953567505,3.677236795425415,9.022582503348532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.96484375,0.0,1540.5543212890625,1895.4371337890625,0.0,3286.068603515625,0.9093555808067322,1.0,0.0,3.0,1.0,0.0
17837280,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.5333107113838196,0.4376905858516693,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9807581305503844,0.4523672759532928,0.4281782507896423,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9452326893806458,0.4048368334770202,0.2836162447929382,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9084052443504332,0.3646878898143768,0.3461838066577911,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7773837447166443,0.226681187748909,1.0266739130020142,285.0176696777344,284.95001220703125,299.1464538574219,294.5664367675781,298.13214111328125,295.2871398925781,285.0176086425781,1.0,0.5521164536476135,0.7787470817565918,0.7787470817565918,1.0,1.0,-3.0285651683807373,1.37342369556427,1.6551414728164673,0.6909593939781189,0.9545318484306335,0.9545318484306335,0.0,116.78134155273438,147.0,63661.85546875,0.0,2182.59033203125,1.0,279.14166259765625,283.2799377441406,297.5439758300781,301.59259033203125,293.1499938964844,293.1499938964844,278.8500061035156,32935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874197006225586,1.0,0.0,0.0,3.677212953567505,3.677236795425415,9.022582503348532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.96484375,0.0,1540.5543212890625,1895.4371337890625,0.0,3286.068603515625,0.9093555808067322,1.0,0.0,3.0,1.0,0.0
17837340,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.5298370718955994,0.4638325572013855,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9647294878959656,0.4546211361885071,0.4307786226272583,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.925065279006958,0.4051471054553985,0.2842028439044952,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8913611173629761,0.3654796183109283,0.3473839163780212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7629889845848083,0.2267905920743942,1.0291134119033811,284.9281311035156,284.95001220703125,299.1624755859375,294.583740234375,298.1253967285156,295.2610778808594,284.93035888671875,1.0,0.5628472566604614,0.7761932611465454,0.7761932611465454,1.0,1.0,-3.0681889057159424,1.3918190002441406,1.6763700246810913,0.7003909349441528,0.884014368057251,0.884014368057251,0.0,125.34827423095705,165.0,65197.23046875,0.0,2298.314697265625,1.0,278.8577575683594,283.1624450683594,297.6095886230469,301.8209533691406,293.1499938964844,293.1499938964844,279.1499938964844,37119.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962156772613525,1.0,0.0,0.0,3.61876368522644,3.618787527084351,8.738034011912532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.46875,0.0,1506.99755859375,1895.4371337890625,0.0,3368.2841796875,0.8995643854141235,1.0,0.0,3.0,1.0,0.0
17837400,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.5298370718955994,0.4638325572013855,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9647294878959656,0.4546211361885071,0.4307786226272583,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.925065279006958,0.4051471054553985,0.2842028439044952,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8913611173629761,0.3654796183109283,0.3473839163780212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7629889845848083,0.2267905920743942,1.0291134119033811,284.9281311035156,284.95001220703125,299.1624755859375,294.583740234375,298.1253967285156,295.2610778808594,284.93035888671875,1.0,0.5628472566604614,0.7761932611465454,0.7761932611465454,1.0,1.0,-3.0681889057159424,1.3918190002441406,1.6763700246810913,0.7003909349441528,0.884014368057251,0.884014368057251,0.0,125.34827423095705,165.0,65197.23046875,0.0,2298.314697265625,1.0,278.8577575683594,283.1624450683594,297.6095886230469,301.8209533691406,293.1499938964844,293.1499938964844,279.1499938964844,37119.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962156772613525,1.0,0.0,0.0,3.61876368522644,3.618787527084351,8.738034011912532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.46875,0.0,1506.99755859375,1895.4371337890625,0.0,3368.2841796875,0.8995643854141235,1.0,0.0,3.0,1.0,0.0
17837460,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9773438572883606,0.5238912105560303,0.4729185104370117,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9306455850601196,0.4574819803237915,0.4338949620723724,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8916671872138977,0.4061061143875122,0.2851747870445251,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8617342710494995,0.3667316436767578,0.3490238785743713,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7386907339096069,0.2271240800619125,1.0330511331558228,285.0370788574219,284.95001220703125,299.17889404296875,294.6003723144531,298.1234741210937,295.2442626953125,285.03448486328125,1.0,0.5749593377113342,0.7726268172264099,0.7726268172264099,1.0,1.0,-3.0891451835632324,1.4008482694625854,1.688296914100647,0.7053468227386475,1.0,1.0,0.0,141.08290100097656,183.0,65315.625,0.0,2420.94873046875,1.0,279.14306640625,283.27606201171875,297.5966186523437,301.7553405761719,293.1499938964844,293.1499938964844,278.8500061035156,32224.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922201991081238,1.0,0.0,0.0,3.780439376831055,3.780463933944702,9.536254310660296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.427734375,0.0,1653.929443359375,1895.4371337890625,0.0,3330.96435546875,0.9317682981491088,1.0,0.0,3.0,1.0,0.0
17837520,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9773438572883606,0.5238912105560303,0.4729185104370117,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9306455850601196,0.4574819803237915,0.4338949620723724,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8916671872138977,0.4061061143875122,0.2851747870445251,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8617342710494995,0.3667316436767578,0.3490238785743713,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7386907339096069,0.2271240800619125,1.0330511331558228,285.0370788574219,284.95001220703125,299.17889404296875,294.6003723144531,298.1234741210937,295.2442626953125,285.03448486328125,1.0,0.5749593377113342,0.7726268172264099,0.7726268172264099,1.0,1.0,-3.0891451835632324,1.4008482694625854,1.688296914100647,0.7053468227386475,1.0,1.0,0.0,141.08290100097656,183.0,65315.625,0.0,2420.94873046875,1.0,279.14306640625,283.27606201171875,297.5966186523437,301.7553405761719,293.1499938964844,293.1499938964844,278.8500061035156,32224.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922201991081238,1.0,0.0,0.0,3.780439376831055,3.780463933944702,9.536254310660296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.427734375,0.0,1653.929443359375,1895.4371337890625,0.0,3330.96435546875,0.9317682981491088,1.0,0.0,3.0,1.0,0.0
17837580,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9407646059989928,0.5200579166412354,0.4698416590690613,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8976662755012512,0.4592338502407074,0.4365505576133728,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8617008328437805,0.4059130847454071,0.2858009934425354,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8346302509307861,0.367060512304306,0.3503011763095855,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.715916633605957,0.2268097996711731,1.0359177589416504,284.897705078125,284.95001220703125,299.1958312988281,294.6162109375,298.1249694824219,295.2337951660156,284.899658203125,1.0,0.5865838527679443,0.7690604329109192,0.7690604329109192,1.0,1.0,-3.096006155014038,1.403201937675476,1.6928043365478516,0.706048309803009,0.8948383927345276,0.8948383927345276,0.0,159.4004364013672,201.0,66385.2109375,0.0,2529.307861328125,1.0,278.8563537597656,283.1214599609375,297.6471252441406,301.95281982421875,293.1499938964844,293.1499938964844,279.1499938964844,37758.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020681381225586,1.0,0.0,0.0,3.718340158462525,3.71836519241333,9.225533972312404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.310546875,0.0,1623.9417724609375,1895.4371337890625,0.0,3422.854736328125,0.921816110610962,1.0,0.0,3.0,1.0,0.0
17837640,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9407646059989928,0.5200579166412354,0.4698416590690613,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8976662755012512,0.4592338502407074,0.4365505576133728,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8617008328437805,0.4059130847454071,0.2858009934425354,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8346302509307861,0.367060512304306,0.3503011763095855,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.715916633605957,0.2268097996711731,1.0359177589416504,284.897705078125,284.95001220703125,299.1958312988281,294.6162109375,298.1249694824219,295.2337951660156,284.899658203125,1.0,0.5865838527679443,0.7690604329109192,0.7690604329109192,1.0,1.0,-3.096006155014038,1.403201937675476,1.6928043365478516,0.706048309803009,0.8948383927345276,0.8948383927345276,0.0,159.4004364013672,201.0,66385.2109375,0.0,2529.307861328125,1.0,278.8563537597656,283.1214599609375,297.6471252441406,301.95281982421875,293.1499938964844,293.1499938964844,279.1499938964844,37758.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020681381225586,1.0,0.0,0.0,3.718340158462525,3.71836519241333,9.225533972312404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.310546875,0.0,1623.9417724609375,1895.4371337890625,0.0,3422.854736328125,0.921816110610962,1.0,0.0,3.0,1.0,0.0
17837700,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9239602088928224,0.5194185972213745,0.469090849161148,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8847984671592712,0.4603956937789917,0.4377818405628204,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8493965268135071,0.406115174293518,0.2860358953475952,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8234456181526184,0.3674361109733581,0.3508386015892029,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7052738666534424,0.2267460972070694,1.036841630935669,285.0252380371094,284.95001220703125,299.2044677734375,294.6238098144531,298.1279296875,295.232421875,285.0282897949219,1.0,0.5922601222991943,0.7672772407531738,0.7672772407531738,1.0,1.0,-3.098616361618042,1.403980016708374,1.6946362257003784,0.706145167350769,0.9833746552467346,0.9833746552467346,0.0,168.58949279785156,201.0,65640.125,0.0,2582.8876953125,1.0,279.103759765625,283.26318359375,297.60284423828125,301.7485656738281,293.1499938964844,293.1499938964844,279.1499938964844,33899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971319794654846,1.0,0.0,0.0,3.7654526233673096,3.765477418899536,9.46079637742514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.765625,0.0,1649.2357177734375,1895.4371337890625,0.0,3376.835693359375,0.9313073754310608,1.0,0.0,3.0,1.0,0.0
17837760,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9103142023086548,0.5192282795906067,0.4691234827041626,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.874197244644165,0.4617287814617157,0.4393380284309387,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8393865823745728,0.4065112769603729,0.2865298092365265,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8139699697494507,0.3679650127887726,0.3516402840614319,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6960023045539856,0.2267951965332031,1.0385273694992063,285.0179138183594,284.95001220703125,299.2132873535156,294.63116455078125,298.1320495605469,295.2330322265625,285.0164794921875,1.0,0.5980415940284729,0.7655644416809082,0.7655644416809082,1.0,1.0,-3.1041078567504883,1.4061412811279297,1.697966456413269,0.7070189118385315,1.0,1.0,0.0,177.3922119140625,204.0,65905.65625,0.0,2640.129638671875,1.0,279.1435546875,283.2526550292969,297.6181945800781,301.8209533691406,293.1499938964844,293.1499938964844,278.8500061035156,33155.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960095047950745,1.0,0.0,0.0,3.835204601287842,3.8352298736572266,9.814549457587418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5830078125,0.0,1726.779541015625,1895.4371337890625,0.0,3366.359375,0.944873034954071,1.0,0.0,3.0,1.0,0.0
17837820,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8942857384681702,0.5174033045768738,0.4682654440402984,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8615094423294067,0.4633848369121551,0.44161057472229,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8270109295845032,0.4062561988830566,0.2868923842906952,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8014660477638245,0.3681966364383697,0.3525359630584717,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6842098832130432,0.2263604998588562,1.03947114944458,284.8935241699219,284.95001220703125,299.2313232421875,294.6451416015625,298.13555908203125,295.2255859375,284.8954772949219,1.0,0.6050193905830383,0.7621389031410217,0.7621389031410217,1.0,1.0,-3.1084680557250977,1.4072301387786863,1.7012379169464111,0.7072594165802002,0.8960908055305481,0.8960908055305481,0.0,189.3234405517578,207.0,66772.3203125,0.0,2711.920654296875,1.0,278.8569030761719,283.1117553710937,297.66668701171875,301.99871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38329.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903922975063324,1.0,0.0,0.0,3.748706340789795,3.74873161315918,9.376831826557464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.0,0.0,1663.679443359375,1895.4371337890625,0.0,3440.124267578125,0.9290797114372252,1.0,0.0,3.0,1.0,0.0
17837880,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8942857384681702,0.5174033045768738,0.4682654440402984,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8615094423294067,0.4633848369121551,0.44161057472229,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8270109295845032,0.4062561988830566,0.2868923842906952,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8014660477638245,0.3681966364383697,0.3525359630584717,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6842098832130432,0.2263604998588562,1.03947114944458,284.8935241699219,284.95001220703125,299.2313232421875,294.6451416015625,298.13555908203125,295.2255859375,284.8954772949219,1.0,0.6050193905830383,0.7621389031410217,0.7621389031410217,1.0,1.0,-3.1084680557250977,1.4072301387786863,1.7012379169464111,0.7072594165802002,0.8960908055305481,0.8960908055305481,0.0,189.3234405517578,207.0,66772.3203125,0.0,2711.920654296875,1.0,278.8569030761719,283.1117553710937,297.66668701171875,301.99871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38329.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903922975063324,1.0,0.0,0.0,3.748706340789795,3.74873161315918,9.376831826557464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.0,0.0,1663.679443359375,1895.4371337890625,0.0,3440.124267578125,0.9290797114372252,1.0,0.0,3.0,1.0,0.0
17837940,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8854490518569946,0.5171686410903931,0.4679143130779266,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8550813794136047,0.4659066796302795,0.4440006017684936,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8201802968978882,0.4069121778011322,0.2873507440090179,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7944677472114563,0.3691229820251465,0.3534715175628662,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6775374412536621,0.2263706475496292,1.0401359796524048,285.0170288085937,284.95001220703125,299.25,294.65802001953125,298.1438903808594,295.2262878417969,285.01568603515625,1.0,0.6098074913024902,0.7587133646011353,0.7587133646011353,1.0,1.0,-3.1133861541748047,1.4085946083068848,1.7047916650772097,0.7074148654937744,1.0,1.0,0.0,196.83985900878903,210.0,66167.359375,0.0,2761.594482421875,1.0,279.1438903808594,283.2473449707031,297.64044189453125,301.8617858886719,293.1499938964844,293.1499938964844,278.8500061035156,33479.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969858884811401,1.0,0.0,0.0,3.855487823486328,3.855513572692871,9.91863657873182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.7333984375,0.0,1754.1080322265625,1895.4371337890625,0.0,3375.47216796875,0.9495882391929626,1.0,0.0,3.0,1.0,0.0
17838000,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8854490518569946,0.5171686410903931,0.4679143130779266,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8550813794136047,0.4659066796302795,0.4440006017684936,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8201802968978882,0.4069121778011322,0.2873507440090179,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7944677472114563,0.3691229820251465,0.3534715175628662,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6775374412536621,0.2263706475496292,1.0401359796524048,285.0170288085937,284.95001220703125,299.25,294.65802001953125,298.1438903808594,295.2262878417969,285.01568603515625,1.0,0.6098074913024902,0.7587133646011353,0.7587133646011353,1.0,1.0,-3.1133861541748047,1.4085946083068848,1.7047916650772097,0.7074148654937744,1.0,1.0,0.0,196.83985900878903,210.0,66167.359375,0.0,2761.594482421875,1.0,279.1438903808594,283.2473449707031,297.64044189453125,301.8617858886719,293.1499938964844,293.1499938964844,278.8500061035156,33479.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969858884811401,1.0,0.0,0.0,3.855487823486328,3.855513572692871,9.91863657873182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.7333984375,0.0,1754.1080322265625,1895.4371337890625,0.0,3375.47216796875,0.9495882391929626,1.0,0.0,3.0,1.0,0.0
17838060,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8785527944564819,0.5155097246170044,0.4670459628105163,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8505406379699707,0.4675986766815185,0.4460723400115967,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.814944863319397,0.4067219197750091,0.2875858843326568,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7892773747444153,0.3693990409374237,0.3541716635227203,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6725401878356934,0.2260114997625351,1.0402671098709106,284.8937072753906,284.95001220703125,299.26904296875,294.6702880859375,298.14862060546875,295.2203063964844,284.89569091796875,1.0,0.6133650541305542,0.7554528713226318,0.7554528713226318,1.0,1.0,-3.116124629974365,1.408892273902893,1.7072322368621826,0.7072364091873169,0.898232638835907,0.898232638835907,0.0,202.70428466796875,213.0,66989.2109375,0.0,2798.2373046875,1.0,278.8567810058594,283.1077880859375,297.6890869140625,302.0356140136719,293.1499938964844,293.1499938964844,279.1499938964844,38449.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043551087379456,1.0,0.0,0.0,3.764226198196411,3.764251708984375,9.45463398238644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.0966796875,0.0,1682.90478515625,1895.4371337890625,0.0,3444.145751953125,0.9326392412185668,1.0,0.0,3.0,1.0,0.0
17838120,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8785527944564819,0.5155097246170044,0.4670459628105163,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8505406379699707,0.4675986766815185,0.4460723400115967,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.814944863319397,0.4067219197750091,0.2875858843326568,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7892773747444153,0.3693990409374237,0.3541716635227203,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6725401878356934,0.2260114997625351,1.0402671098709106,284.8937072753906,284.95001220703125,299.26904296875,294.6702880859375,298.14862060546875,295.2203063964844,284.89569091796875,1.0,0.6133650541305542,0.7554528713226318,0.7554528713226318,1.0,1.0,-3.116124629974365,1.408892273902893,1.7072322368621826,0.7072364091873169,0.898232638835907,0.898232638835907,0.0,202.70428466796875,213.0,66989.2109375,0.0,2798.2373046875,1.0,278.8567810058594,283.1077880859375,297.6890869140625,302.0356140136719,293.1499938964844,293.1499938964844,279.1499938964844,38449.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043551087379456,1.0,0.0,0.0,3.764226198196411,3.764251708984375,9.45463398238644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.0966796875,0.0,1682.90478515625,1895.4371337890625,0.0,3444.145751953125,0.9326392412185668,1.0,0.0,3.0,1.0,0.0
17838180,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8740127682685852,0.5152930617332458,0.4666109681129455,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.848016083240509,0.470149278640747,0.4483611583709717,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8115394711494446,0.4074195623397827,0.2879811823368072,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7860398292541504,0.3703590333461761,0.3550122380256653,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6692404747009277,0.2260898202657699,1.0406376123428345,285.0196838378906,284.95001220703125,299.2881164550781,294.6825561523437,298.1576538085937,295.2220458984375,285.0185241699219,1.0,0.6162363886833191,0.7521923184394836,0.7521923184394836,1.0,1.0,-3.1202757358551025,1.4098711013793943,1.710404634475708,0.7072215676307678,1.0,1.0,0.0,206.9265289306641,201.0,66341.9609375,0.0,2829.0732421875,1.0,279.1439819335937,283.246337890625,297.6634826660156,301.8966064453125,293.1499938964844,293.1499938964844,278.8500061035156,33648.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971375226974487,1.0,0.0,0.0,3.866349458694458,3.866375207901001,9.974600061468664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.3701171875,0.0,1768.8167724609375,1895.4371337890625,0.0,3376.887451171875,0.9520931243896484,1.0,0.0,3.0,1.0,0.0
17838240,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8740127682685852,0.5152930617332458,0.4666109681129455,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.848016083240509,0.470149278640747,0.4483611583709717,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8115394711494446,0.4074195623397827,0.2879811823368072,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7860398292541504,0.3703590333461761,0.3550122380256653,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6692404747009277,0.2260898202657699,1.0406376123428345,285.0196838378906,284.95001220703125,299.2881164550781,294.6825561523437,298.1576538085937,295.2220458984375,285.0185241699219,1.0,0.6162363886833191,0.7521923184394836,0.7521923184394836,1.0,1.0,-3.1202757358551025,1.4098711013793943,1.710404634475708,0.7072215676307678,1.0,1.0,0.0,206.9265289306641,201.0,66341.9609375,0.0,2829.0732421875,1.0,279.1439819335937,283.246337890625,297.6634826660156,301.8966064453125,293.1499938964844,293.1499938964844,278.8500061035156,33648.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971375226974487,1.0,0.0,0.0,3.866349458694458,3.866375207901001,9.974600061468664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.3701171875,0.0,1768.8167724609375,1895.4371337890625,0.0,3376.887451171875,0.9520931243896484,1.0,0.0,3.0,1.0,0.0
17838300,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8746633529663086,0.5146002173423767,0.4663362503051758,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8494411706924438,0.4711005687713623,0.4494552910327911,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8124324083328247,0.4074463248252868,0.2881526947021484,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7870777249336243,0.3705965578556061,0.3553889691829681,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6698955297470093,0.2260049283504486,1.040639042854309,284.87860107421875,284.95001220703125,299.29766845703125,294.6886291503906,298.1607666015625,295.2204895019531,284.8741455078125,1.0,0.6157445311546326,0.7505620718002319,0.7505620718002319,1.0,1.0,-3.1219310760498047,1.410119652748108,1.7118113040924072,0.7072365283966064,0.9143070578575134,0.9143070578575134,0.0,206.2041931152344,201.0,67398.3671875,0.0,2828.5654296875,1.0,278.8935546875,283.0853576660156,297.7186279296875,302.1300964355469,293.1499938964844,293.1499938964844,278.8500061035156,36789.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028538465499878,1.0,0.0,0.0,3.850848197937012,3.850874423980713,9.894778258967565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.2255859375,0.0,1774.5479736328125,1895.4371337890625,0.0,3430.171630859375,0.9490833878517152,1.0,0.0,3.0,1.0,0.0
17838360,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8759422302246094,0.5136197805404663,0.4654301404953003,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8515675067901611,0.4718541204929352,0.4501251578330993,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8139358758926392,0.40726038813591,0.288000226020813,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7887875437736511,0.370660126209259,0.3554126620292663,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6711128950119019,0.2257948815822601,1.0395054817199707,284.89208984375,284.95001220703125,299.3072509765625,294.6947021484375,298.1628723144531,295.217041015625,284.89434814453125,1.0,0.6143891215324402,0.748959481716156,0.748959481716156,1.0,1.0,-3.1201331615448,1.408730387687683,1.7114027738571167,0.7063299417495728,0.8998080492019653,0.8998080492019653,0.0,204.3613739013672,189.0,67135.46875,0.0,2815.12451171875,1.0,278.8563232421875,283.1034240722656,297.7129821777344,302.0703125,293.1499938964844,293.1499938964844,279.1499938964844,38516.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904327929019928,1.0,0.0,0.0,3.7756311893463135,3.775656700134277,9.51201172938454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.3876953125,0.0,1696.961669921875,1895.4371337890625,0.0,3443.892578125,0.9352295994758606,1.0,0.0,3.0,1.0,0.0
17838420,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8832833170890808,0.5133985877037048,0.4645530879497528,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.860105037689209,0.4744423031806946,0.4519892334938049,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8208537101745605,0.408010721206665,0.2880929410457611,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7963029742240906,0.3716684579849243,0.3558406829833984,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6770815253257751,0.2259649336338043,1.0381184816360474,285.0180969238281,284.95001220703125,299.326416015625,294.706787109375,298.17236328125,295.21978759765625,285.01690673828125,1.0,0.6102506518363953,0.7457542419433594,0.7457542419433594,1.0,1.0,-3.120270013809204,1.4077495336532593,1.7125203609466553,0.7052655220031738,1.0,1.0,0.0,197.121826171875,177.0,66408.8203125,0.0,2776.872802734375,1.0,279.1440124511719,283.2430419921875,297.6866455078125,301.9258728027344,293.1499938964844,293.1499938964844,278.8500061035156,33775.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968893885612488,1.0,0.0,0.0,3.873425006866455,3.873450756072998,1.0011140147980768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.7900390625,0.0,1778.5736083984375,1895.4371337890625,0.0,3374.57177734375,0.9537773728370668,1.0,0.0,3.0,1.0,0.0
17838480,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8832833170890808,0.5133985877037048,0.4645530879497528,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.860105037689209,0.4744423031806946,0.4519892334938049,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8208537101745605,0.408010721206665,0.2880929410457611,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7963029742240906,0.3716684579849243,0.3558406829833984,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6770815253257751,0.2259649336338043,1.0381184816360474,285.0180969238281,284.95001220703125,299.326416015625,294.706787109375,298.17236328125,295.21978759765625,285.01690673828125,1.0,0.6102506518363953,0.7457542419433594,0.7457542419433594,1.0,1.0,-3.120270013809204,1.4077495336532593,1.7125203609466553,0.7052655220031738,1.0,1.0,0.0,197.121826171875,177.0,66408.8203125,0.0,2776.872802734375,1.0,279.1440124511719,283.2430419921875,297.6866455078125,301.9258728027344,293.1499938964844,293.1499938964844,278.8500061035156,33775.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968893885612488,1.0,0.0,0.0,3.873425006866455,3.873450756072998,1.0011140147980768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.7900390625,0.0,1778.5736083984375,1895.4371337890625,0.0,3374.57177734375,0.9537773728370668,1.0,0.0,3.0,1.0,0.0
17838540,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8929413557052612,0.511759340763092,0.4631607830524444,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8711221218109131,0.4762065708637237,0.4535568058490753,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8296787738800049,0.4079333841800689,0.2879816591739654,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8060092926025391,0.372045487165451,0.3560587465763092,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6850767731666565,0.2257943302392959,1.0363314151763916,284.8905334472656,284.95001220703125,299.3456420898437,294.7186889648437,298.1781921386719,295.2160339355469,284.8927001953125,1.0,0.6048352122306824,0.7425490021705627,0.7425490021705627,1.0,1.0,-3.1184701919555664,1.4057831764221191,1.7126868963241575,0.7038450241088867,0.899339497089386,0.899339497089386,0.0,188.0959930419922,165.0,67168.2734375,0.0,2725.245361328125,1.0,278.8559265136719,283.10064697265625,297.7357788085937,302.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,38593.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038299322128296,1.0,0.0,0.0,3.779738664627075,3.779764413833618,9.532719786875532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.4580078125,0.0,1702.4530029296875,1895.4371337890625,0.0,3439.25830078125,0.9361853003501892,1.0,0.0,3.0,1.0,0.0
17838600,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8929413557052612,0.511759340763092,0.4631607830524444,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8711221218109131,0.4762065708637237,0.4535568058490753,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8296787738800049,0.4079333841800689,0.2879816591739654,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8060092926025391,0.372045487165451,0.3560587465763092,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6850767731666565,0.2257943302392959,1.0363314151763916,284.8905334472656,284.95001220703125,299.3456420898437,294.7186889648437,298.1781921386719,295.2160339355469,284.8927001953125,1.0,0.6048352122306824,0.7425490021705627,0.7425490021705627,1.0,1.0,-3.1184701919555664,1.4057831764221191,1.7126868963241575,0.7038450241088867,0.899339497089386,0.899339497089386,0.0,188.0959930419922,165.0,67168.2734375,0.0,2725.245361328125,1.0,278.8559265136719,283.10064697265625,297.7357788085937,302.0956115722656,293.1499938964844,293.1499938964844,279.1499938964844,38593.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038299322128296,1.0,0.0,0.0,3.779738664627075,3.779764413833618,9.532719786875532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.4580078125,0.0,1702.4530029296875,1895.4371337890625,0.0,3439.25830078125,0.9361853003501892,1.0,0.0,3.0,1.0,0.0
17838660,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9061984419822692,0.5115561485290527,0.462175041437149,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8856492042541504,0.4788539111614227,0.4553409218788147,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8414256572723389,0.4087549746036529,0.288025826215744,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8181170225143433,0.3731225728988647,0.3564180433750152,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6957331895828247,0.226076140999794,1.0348204374313354,285.0177001953125,284.95001220703125,299.3648986816406,294.73046875,298.18817138671875,295.2196350097656,285.0165100097656,1.0,0.598688542842865,0.7394872903823853,0.7394872903823853,1.0,1.0,-3.118088960647583,1.4045591354370115,1.7135298252105713,0.7025725245475769,1.0,1.0,0.0,177.4071044921875,153.0,66423.90625,0.0,2667.638916015625,1.0,279.1440124511719,283.24169921875,297.70953369140625,301.9500427246094,293.1499938964844,293.1499938964844,278.8500061035156,33813.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962178230285645,1.0,0.0,0.0,3.875519037246704,3.875545024871826,1.0021968819273752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.1376953125,0.0,1781.46923828125,1895.4371337890625,0.0,3368.3037109375,0.954276978969574,1.0,0.0,3.0,1.0,0.0
