time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9061984419822692,0.5115561485290527,0.462175041437149,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8856492042541504,0.4788539111614227,0.4553409218788147,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8414256572723389,0.4087549746036529,0.288025826215744,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8181170225143433,0.3731225728988647,0.3564180433750152,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6957331895828247,0.226076140999794,1.0348204374313354,285.0177001953125,284.95001220703125,299.3648986816406,294.73046875,298.18817138671875,295.2196350097656,285.0165100097656,1.0,0.598688542842865,0.7394872903823853,0.7394872903823853,1.0,1.0,-3.118088960647583,1.4045591354370115,1.7135298252105713,0.7025725245475769,1.0,1.0,0.0,177.4071044921875,153.0,66423.90625,0.0,2667.638916015625,1.0,279.1440124511719,283.24169921875,297.70953369140625,301.9500427246094,293.1499938964844,293.1499938964844,278.8500061035156,33813.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962178230285645,1.0,0.0,0.0,3.875519037246704,3.875545024871826,1.0021968819273752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.1376953125,0.0,1781.46923828125,1895.4371337890625,0.0,3368.3037109375,0.954276978969574,1.0,0.0,3.0,1.0,0.0
17838780,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9223141074180604,0.5099211931228638,0.4607109427452087,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9020000696182252,0.4806512892246246,0.4568675756454468,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8548907041549683,0.4087276756763458,0.2878950238227844,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8310949802398682,0.37354776263237,0.3566092550754547,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7077147364616394,0.225996121764183,1.0331047773361206,284.8920288085937,284.95001220703125,299.3842163085937,294.7420349121094,298.1943664550781,295.21649169921875,284.8939514160156,1.0,0.592142641544342,0.736425518989563,0.736425518989563,1.0,1.0,-3.116183280944824,1.4025545120239258,1.7136286497116089,0.70102858543396,0.8999337553977966,0.8999337553977966,0.0,166.51036071777344,141.0,67173.9921875,0.0,2605.957763671875,1.0,278.8566589355469,283.1009521484375,297.7582092285156,302.1188049316406,293.1499938964844,293.1499938964844,279.1499938964844,38598.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030473232269288,1.0,0.0,0.0,3.7805325984954834,3.7805583477020255,9.536724974168463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.6455078125,0.0,1703.438232421875,1895.4371337890625,0.0,3431.97314453125,0.9363711476325988,1.0,0.0,3.0,1.0,0.0
17838840,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9223141074180604,0.5099211931228638,0.4607109427452087,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9020000696182252,0.4806512892246246,0.4568675756454468,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8548907041549683,0.4087276756763458,0.2878950238227844,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8310949802398682,0.37354776263237,0.3566092550754547,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7077147364616394,0.225996121764183,1.0331047773361206,284.8920288085937,284.95001220703125,299.3842163085937,294.7420349121094,298.1943664550781,295.21649169921875,284.8939514160156,1.0,0.592142641544342,0.736425518989563,0.736425518989563,1.0,1.0,-3.116183280944824,1.4025545120239258,1.7136286497116089,0.70102858543396,0.8999337553977966,0.8999337553977966,0.0,166.51036071777344,141.0,67173.9921875,0.0,2605.957763671875,1.0,278.8566589355469,283.1009521484375,297.7582092285156,302.1188049316406,293.1499938964844,293.1499938964844,279.1499938964844,38598.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030473232269288,1.0,0.0,0.0,3.7805325984954834,3.7805583477020255,9.536724974168463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.6455078125,0.0,1703.438232421875,1895.4371337890625,0.0,3431.97314453125,0.9363711476325988,1.0,0.0,3.0,1.0,0.0
17838900,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9317293167114258,0.5096890926361084,0.4599389135837555,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.911534309387207,0.4818939566612243,0.4575801491737366,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8626151084899902,0.4090547859668731,0.2877847552299499,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8383601903915405,0.374019593000412,0.356648176908493,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7141653299331665,0.2261054366827011,1.031997799873352,285.02313232421875,284.95001220703125,299.3939208984375,294.74774169921875,298.1989440917969,295.21759033203125,285.0262756347656,1.0,0.5887005925178528,0.7348946332931519,0.7348946332931519,1.0,1.0,-3.1146886348724365,1.4013097286224363,1.7133790254592896,0.6999817490577698,0.989595353603363,0.989595353603363,0.0,160.87966918945312,141.0,66291.796875,0.0,2573.137451171875,1.0,279.10516357421875,283.2478942871094,297.71612548828125,301.90692138671875,293.1499938964844,293.1499938964844,279.1499938964844,34506.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972514271736145,1.0,0.0,0.0,3.817875385284424,3.817900896072388,9.72605675997329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2275390625,0.0,1716.391357421875,1895.4371337890625,0.0,3377.949951171875,0.9435498118400574,1.0,0.0,3.0,1.0,0.0
17838960,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9432424306869508,0.5097023844718933,0.4596877098083496,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9237670302391052,0.4833232164382934,0.45864138007164,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8721853494644165,0.4095844030380249,0.2879404425621032,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8472747802734375,0.3746595382690429,0.3569680750370025,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7215725779533386,0.2263488918542862,1.0317537784576416,285.0184936523437,284.95001220703125,299.4035949707031,294.7533874511719,298.20458984375,295.22052001953125,285.01739501953125,1.0,0.5853434205055237,0.7333795428276062,0.7333795428276062,1.0,1.0,-3.1159379482269287,1.4013656377792358,1.714572191238403,0.6996422410011292,1.0,1.0,0.0,154.7974090576172,129.0,66433.8046875,0.0,2543.22607421875,1.0,279.1438903808594,283.2415771484375,297.7324523925781,301.9736633300781,293.1499938964844,293.1499938964844,278.8500061035156,33814.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954779505729675,1.0,0.0,0.0,3.8759613037109375,3.87598729133606,1.0024256198448711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0615234375,0.0,1782.0303955078125,1895.4371337890625,0.0,3361.396728515625,0.9544480443000792,1.0,0.0,3.0,1.0,0.0
17839020,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9649478793144226,0.5080574154853821,0.4581882059574127,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9488463401794434,0.485124260187149,0.4601548016071319,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8920254707336426,0.409578412771225,0.2878106832504272,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8660404086112976,0.3751043081283569,0.3571595549583435,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7362197041511536,0.2263237535953521,1.0301977396011353,284.89215087890625,284.95001220703125,299.4230651855469,294.7644958496094,298.2105712890625,295.2170104980469,284.8940734863281,1.0,0.5784003138542175,0.7303494215011597,0.7303494215011597,1.0,1.0,-3.114166736602783,1.3993992805480957,1.714767575263977,0.6979936361312866,0.9002711176872253,0.9002711176872253,0.0,143.3544921875,117.0,67182.8359375,0.0,2479.01904296875,1.0,278.8566589355469,283.1000366210937,297.7807006835937,302.1423645019531,293.1499938964844,293.1499938964844,278.54998779296875,38590.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023165702819824,1.0,0.0,0.0,3.7818453311920166,3.78187108039856,9.543349506202503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.8828125,0.0,1704.9417724609375,1895.4371337890625,0.0,3425.16845703125,0.9366542100906372,1.0,0.0,3.0,1.0,0.0
17839080,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9649478793144226,0.5080574154853821,0.4581882059574127,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9488463401794434,0.485124260187149,0.4601548016071319,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8920254707336426,0.409578412771225,0.2878106832504272,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8660404086112976,0.3751043081283569,0.3571595549583435,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7362197041511536,0.2263237535953521,1.0301977396011353,284.89215087890625,284.95001220703125,299.4230651855469,294.7644958496094,298.2105712890625,295.2170104980469,284.8940734863281,1.0,0.5784003138542175,0.7303494215011597,0.7303494215011597,1.0,1.0,-3.114166736602783,1.3993992805480957,1.714767575263977,0.6979936361312866,0.9002711176872253,0.9002711176872253,0.0,143.3544921875,117.0,67182.8359375,0.0,2479.01904296875,1.0,278.8566589355469,283.1000366210937,297.7807006835937,302.1423645019531,293.1499938964844,293.1499938964844,278.54998779296875,38590.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023165702819824,1.0,0.0,0.0,3.7818453311920166,3.78187108039856,9.543349506202503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.8828125,0.0,1704.9417724609375,1895.4371337890625,0.0,3425.16845703125,0.9366542100906372,1.0,0.0,3.0,1.0,0.0
17839140,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.986119031906128,0.5064597129821777,0.4562006294727325,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9743049144744872,0.4868574142456054,0.4612598717212677,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9154583811759948,0.4094906747341156,0.2873645424842834,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.888063907623291,0.3754529953002929,0.3569903373718261,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7531203031539917,0.2261870205402374,1.0273723602294922,284.8898620605469,284.95001220703125,299.44256591796875,294.7752990722656,298.2162780761719,295.2130126953125,284.89093017578125,1.0,0.5710446238517761,0.7273193001747131,0.7273193001747131,1.0,1.0,-3.108966827392578,1.3958014249801636,1.7131654024124146,0.6953167915344238,0.83601975440979,0.83601975440979,0.0,132.0484619140625,120.0,67098.8203125,0.0,2409.1708984375,1.0,278.5582275390625,283.0777587890625,297.7767028808594,302.1455383300781,293.1499938964844,293.1499938964844,278.8500061035156,40668.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049107432365416,1.0,0.0,0.0,3.547133445739746,3.547157287597656,8.395534223382128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.6904296875,0.0,1455.6563720703125,1895.4371337890625,0.0,3449.315185546875,0.8866587281227112,1.0,0.0,3.0,1.0,0.0
17839200,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.986119031906128,0.5064597129821777,0.4562006294727325,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9743049144744872,0.4868574142456054,0.4612598717212677,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9154583811759948,0.4094906747341156,0.2873645424842834,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.888063907623291,0.3754529953002929,0.3569903373718261,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7531203031539917,0.2261870205402374,1.0273723602294922,284.8898620605469,284.95001220703125,299.44256591796875,294.7752990722656,298.2162780761719,295.2130126953125,284.89093017578125,1.0,0.5710446238517761,0.7273193001747131,0.7273193001747131,1.0,1.0,-3.108966827392578,1.3958014249801636,1.7131654024124146,0.6953167915344238,0.83601975440979,0.83601975440979,0.0,132.0484619140625,120.0,67098.8203125,0.0,2409.1708984375,1.0,278.5582275390625,283.0777587890625,297.7767028808594,302.1455383300781,293.1499938964844,293.1499938964844,278.8500061035156,40668.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049107432365416,1.0,0.0,0.0,3.547133445739746,3.547157287597656,8.395534223382128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.6904296875,0.0,1455.6563720703125,1895.4371337890625,0.0,3449.315185546875,0.8866587281227112,1.0,0.0,3.0,1.0,0.0
17839260,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9980590343475342,0.50642991065979,0.4557121694087982,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9892680644989014,0.4896744191646576,0.4634692370891571,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9329642057418824,0.4105196297168731,0.2877502739429474,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9033322930336,0.376694917678833,0.3577468693256378,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7650385499000549,0.2266601324081421,1.0277221202850342,284.9986572265625,284.95001220703125,299.4621276855469,294.7857971191406,298.2276916503906,295.2190856933594,284.9983215332031,1.0,0.5683403611183167,0.7243346571922302,0.7243346571922302,1.0,1.0,-3.1128182411193848,1.3965108394622805,1.7163074016571045,0.6948138475418091,0.9279941320419312,0.9279941320419312,0.0,125.94503021240234,123.0,66537.734375,0.0,2384.0166015625,1.0,278.84161376953125,283.201171875,297.7571105957031,302.00360107421875,293.1499938964844,293.1499938964844,278.54998779296875,33999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955408334732056,1.0,0.0,0.0,3.648163557052612,3.648187160491944,8.880591622073553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.142578125,0.0,1516.168701171875,1895.4371337890625,0.0,3361.98388671875,0.9035280346870422,1.0,0.0,3.0,1.0,0.0
17839320,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9980590343475342,0.50642991065979,0.4557121694087982,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9892680644989014,0.4896744191646576,0.4634692370891571,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9329642057418824,0.4105196297168731,0.2877502739429474,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9033322930336,0.376694917678833,0.3577468693256378,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7650385499000549,0.2266601324081421,1.0277221202850342,284.9986572265625,284.95001220703125,299.4621276855469,294.7857971191406,298.2276916503906,295.2190856933594,284.9983215332031,1.0,0.5683403611183167,0.7243346571922302,0.7243346571922302,1.0,1.0,-3.1128182411193848,1.3965108394622805,1.7163074016571045,0.6948138475418091,0.9279941320419312,0.9279941320419312,0.0,125.94503021240234,123.0,66537.734375,0.0,2384.0166015625,1.0,278.84161376953125,283.201171875,297.7571105957031,302.00360107421875,293.1499938964844,293.1499938964844,278.54998779296875,33999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955408334732056,1.0,0.0,0.0,3.648163557052612,3.648187160491944,8.880591622073553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.142578125,0.0,1516.168701171875,1895.4371337890625,0.0,3361.98388671875,0.9035280346870422,1.0,0.0,3.0,1.0,0.0
17839380,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.5051899552345276,0.4535445272922516,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9934297800064088,0.4915737509727478,0.4654204249382019,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9375047087669371,0.4106394648551941,0.2879627346992492,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9076974391937256,0.3772301375865936,0.358379989862442,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7682062983512878,0.226715862751007,1.02829909324646,284.9166564941406,284.95001220703125,299.48175048828125,294.79595947265625,298.2344055175781,295.2167663574219,284.91705322265625,1.0,0.5677393674850464,0.7213500142097473,0.7213500142097473,1.0,1.0,-3.1138198375701904,1.3958641290664673,1.7179557085037231,0.6934155225753784,0.8524399995803833,0.8524399995803833,0.0,124.49579620361328,126.0,67081.40625,0.0,2378.54248046875,1.0,278.55792236328125,283.100341796875,297.8070068359375,302.16290283203125,293.1499938964844,293.1499938964844,278.8500061035156,38460.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90129154920578,1.0,0.0,0.0,3.529934883117676,3.529958248138428,8.314319188684749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.2861328125,0.0,1421.4530029296875,1895.4371337890625,0.0,3415.620849609375,0.8808713555335999,1.0,0.0,3.0,1.0,0.0
17839440,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.5051899552345276,0.4535445272922516,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9934297800064088,0.4915737509727478,0.4654204249382019,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9375047087669371,0.4106394648551941,0.2879627346992492,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9076974391937256,0.3772301375865936,0.358379989862442,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7682062983512878,0.226715862751007,1.02829909324646,284.9166564941406,284.95001220703125,299.48175048828125,294.79595947265625,298.2344055175781,295.2167663574219,284.91705322265625,1.0,0.5677393674850464,0.7213500142097473,0.7213500142097473,1.0,1.0,-3.1138198375701904,1.3958641290664673,1.7179557085037231,0.6934155225753784,0.8524399995803833,0.8524399995803833,0.0,124.49579620361328,126.0,67081.40625,0.0,2378.54248046875,1.0,278.55792236328125,283.100341796875,297.8070068359375,302.16290283203125,293.1499938964844,293.1499938964844,278.8500061035156,38460.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90129154920578,1.0,0.0,0.0,3.529934883117676,3.529958248138428,8.314319188684749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.2861328125,0.0,1421.4530029296875,1895.4371337890625,0.0,3415.620849609375,0.8808713555335999,1.0,0.0,3.0,1.0,0.0
17839500,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.5050209760665894,0.4530471265316009,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9942777156829834,0.4928252100944519,0.4664007723331451,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9380860924720764,0.4109918773174286,0.288064956665039,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9083972573280334,0.3777206838130951,0.3586885929107666,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7685847878456116,0.2268679589033126,1.028518795967102,285.02655029296875,284.95001220703125,299.4916076660156,294.8009033203125,298.2391967773437,295.2181396484375,285.0278015136719,1.0,0.5679516792297363,0.7198577523231506,0.7198577523231506,1.0,1.0,-3.115607738494873,1.3960493803024292,1.7195584774017334,0.6934837698936462,0.9326159358024596,0.9326159358024596,0.0,124.43009185791016,126.0,66454.0390625,0.0,2381.20166015625,1.0,278.79937744140625,283.2232666015625,297.76885986328125,301.9679260253906,293.1499938964844,293.1499938964844,278.8500061035156,33760.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957069516181946,1.0,0.0,0.0,3.5867583751678467,3.5867812633514404,8.584154329582816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.99609375,0.0,1447.474609375,1895.4371337890625,0.0,3363.53466796875,0.8913399577140808,1.0,0.0,3.0,1.0,0.0
17839560,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.5049036741256714,0.4528922736644745,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.995058298110962,0.4941471219062805,0.4676508605480194,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9386285543441772,0.41142538189888,0.288369357585907,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9090343713760376,0.3782800436019897,0.3592151403427124,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7689260244369507,0.2270780354738235,1.0294196605682373,285.005126953125,284.95001220703125,299.50146484375,294.8057556152344,298.24444580078125,295.2203369140625,285.00347900390625,1.0,0.568495512008667,0.7183107137680054,0.7183107137680054,1.0,1.0,-3.119003772735596,1.3970298767089844,1.721973896026611,0.6936066746711731,0.94082510471344,0.94082510471344,0.0,124.50884246826172,129.0,66708.140625,0.0,2387.99365234375,1.0,278.8421936035156,283.2020263671875,297.7870178222656,302.04449462890625,293.1499938964844,293.1499938964844,278.54998779296875,33158.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942974805831909,1.0,0.0,0.0,3.658703327178955,3.658726930618286,8.9319792095921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.9443359375,0.0,1521.5606689453125,1895.4371337890625,0.0,3350.373291015625,0.905003786087036,1.0,0.0,3.0,1.0,0.0
17839620,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9970106482505798,0.5029299259185791,0.453035444021225,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9930362105369568,0.4958173632621765,0.4695017635822296,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9344754219055176,0.4113226532936096,0.2885103225708008,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9056211113929749,0.3786221146583557,0.3597826063632965,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7659770250320435,0.2269889712333679,1.0299285650253296,284.9128112792969,284.95001220703125,299.5212707519531,294.8151550292969,298.2498779296875,295.2157287597656,284.91387939453125,1.0,0.5699949264526367,0.7152166962623596,0.7152166962623596,1.0,1.0,-3.1228630542755127,1.39754056930542,1.7253224849700928,0.6932276487350464,0.8581241369247437,0.8581241369247437,0.0,126.14310455322266,132.0,67353.703125,0.0,2403.961669921875,1.0,278.5577087402344,283.09197998046875,297.83221435546875,302.2064514160156,293.1499938964844,293.1499938964844,278.8500061035156,38264.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012636542320251,1.0,0.0,0.0,3.5500636100769043,3.550086975097656,8.40941027036024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.818359375,0.0,1441.278564453125,1895.4371337890625,0.0,3415.360595703125,0.8851897120475769,1.0,0.0,3.0,1.0,0.0
17839680,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9970106482505798,0.5029299259185791,0.453035444021225,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9930362105369568,0.4958173632621765,0.4695017635822296,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9344754219055176,0.4113226532936096,0.2885103225708008,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9056211113929749,0.3786221146583557,0.3597826063632965,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7659770250320435,0.2269889712333679,1.0299285650253296,284.9128112792969,284.95001220703125,299.5212707519531,294.8151550292969,298.2498779296875,295.2157287597656,284.91387939453125,1.0,0.5699949264526367,0.7152166962623596,0.7152166962623596,1.0,1.0,-3.1228630542755127,1.39754056930542,1.7253224849700928,0.6932276487350464,0.8581241369247437,0.8581241369247437,0.0,126.14310455322266,132.0,67353.703125,0.0,2403.961669921875,1.0,278.5577087402344,283.09197998046875,297.83221435546875,302.2064514160156,293.1499938964844,293.1499938964844,278.8500061035156,38264.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012636542320251,1.0,0.0,0.0,3.5500636100769043,3.550086975097656,8.40941027036024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.818359375,0.0,1441.278564453125,1895.4371337890625,0.0,3415.360595703125,0.8851897120475769,1.0,0.0,3.0,1.0,0.0
17839740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9926828742027284,0.502163290977478,0.4521112740039825,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9902495741844176,0.4982397258281708,0.4716524183750152,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.929366648197174,0.4119667708873749,0.2888636291027069,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9014784693717957,0.3795350193977356,0.3605557382106781,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7623044848442078,0.227217823266983,1.0308130979537964,285.0025939941406,284.95001220703125,299.5411071777344,294.8240966796875,298.25909423828125,295.2179260253906,285.0009155273437,1.0,0.5717969536781311,0.7121226191520691,0.7121226191520691,1.0,1.0,-3.126758813858032,1.3980295658111572,1.728729248046875,0.692823052406311,0.9452860355377196,0.9452860355377196,0.0,128.24423217773438,135.0,66930.7109375,0.0,2422.52294921875,1.0,278.84246826171875,283.19500732421875,297.8075256347656,302.08123779296875,293.1499938964844,293.1499938964844,278.54998779296875,33202.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894648551940918,1.0,0.0,0.0,3.67707896232605,3.67710280418396,9.021924824992312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.6748046875,0.0,1542.420166015625,1895.4371337890625,0.0,3353.651611328125,0.9090943336486816,1.0,0.0,3.0,1.0,0.0
17839800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9926828742027284,0.502163290977478,0.4521112740039825,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9902495741844176,0.4982397258281708,0.4716524183750152,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.929366648197174,0.4119667708873749,0.2888636291027069,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9014784693717957,0.3795350193977356,0.3605557382106781,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7623044848442078,0.227217823266983,1.0308130979537964,285.0025939941406,284.95001220703125,299.5411071777344,294.8240966796875,298.25909423828125,295.2179260253906,285.0009155273437,1.0,0.5717969536781311,0.7121226191520691,0.7121226191520691,1.0,1.0,-3.126758813858032,1.3980295658111572,1.728729248046875,0.692823052406311,0.9452860355377196,0.9452860355377196,0.0,128.24423217773438,135.0,66930.7109375,0.0,2422.52294921875,1.0,278.84246826171875,283.19500732421875,297.8075256347656,302.08123779296875,293.1499938964844,293.1499938964844,278.54998779296875,33202.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894648551940918,1.0,0.0,0.0,3.67707896232605,3.67710280418396,9.021924824992312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.6748046875,0.0,1542.420166015625,1895.4371337890625,0.0,3353.651611328125,0.9090943336486816,1.0,0.0,3.0,1.0,0.0
17839860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9861398339271544,0.5001891851425171,0.4507381319999695,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9854385256767272,0.4997941851615906,0.4734444916248321,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9217208623886108,0.4117701649665832,0.2889744341373443,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8952571749687195,0.3797788023948669,0.3610792458057403,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7569840550422668,0.2270330190658569,1.0311133861541748,284.9091186523437,284.95001220703125,299.5610656738281,294.83258056640625,298.2640380859375,295.21270751953125,284.9104309082031,1.0,0.5737246870994568,0.708979070186615,0.708979070186615,1.0,1.0,-3.128394365310669,1.3973288536071775,1.7310653924942017,0.6920972466468811,0.8594095706939697,0.8594095706939697,0.0,131.1705322265625,138.0,67519.546875,0.0,2441.23974609375,1.0,278.5575866699219,283.0849609375,297.8496398925781,302.2362670898437,293.1499938964844,293.1499938964844,278.8500061035156,38416.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015915989875792,1.0,0.0,0.0,3.5638787746429443,3.5639023780822754,8.4749882489632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.720703125,0.0,1457.1058349609375,1895.4371337890625,0.0,3418.416015625,0.8883656859397888,1.0,0.0,3.0,1.0,0.0
17839920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9861398339271544,0.5001891851425171,0.4507381319999695,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9854385256767272,0.4997941851615906,0.4734444916248321,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9217208623886108,0.4117701649665832,0.2889744341373443,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8952571749687195,0.3797788023948669,0.3610792458057403,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7569840550422668,0.2270330190658569,1.0311133861541748,284.9091186523437,284.95001220703125,299.5610656738281,294.83258056640625,298.2640380859375,295.21270751953125,284.9104309082031,1.0,0.5737246870994568,0.708979070186615,0.708979070186615,1.0,1.0,-3.128394365310669,1.3973288536071775,1.7310653924942017,0.6920972466468811,0.8594095706939697,0.8594095706939697,0.0,131.1705322265625,138.0,67519.546875,0.0,2441.23974609375,1.0,278.5575866699219,283.0849609375,297.8496398925781,302.2362670898437,293.1499938964844,293.1499938964844,278.8500061035156,38416.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015915989875792,1.0,0.0,0.0,3.5638787746429443,3.5639023780822754,8.4749882489632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.720703125,0.0,1457.1058349609375,1895.4371337890625,0.0,3418.416015625,0.8883656859397888,1.0,0.0,3.0,1.0,0.0
17839980,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9806325435638428,0.4994897842407226,0.4499202668666839,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9817009568214417,0.5021586418151855,0.4755452573299408,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9158666133880616,0.4123720228672027,0.2893032133579254,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8904602527618408,0.3806408643722534,0.3618119955062866,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7528216242790222,0.2272155135869979,1.0318269729614258,285.0020751953125,284.95001220703125,299.5810852050781,294.840576171875,298.27313232421875,295.2148132324219,285.0003662109375,1.0,0.5757566690444946,0.7058355212211609,0.7058355212211609,1.0,1.0,-3.132063627243042,1.3975796699523926,1.7344839572906494,0.691680908203125,0.9475296139717102,0.9475296139717102,0.0,133.74703979492188,141.0,67068.6328125,0.0,2461.99560546875,1.0,278.84259033203125,283.1909484863281,297.82342529296875,302.1066589355469,293.1499938964844,293.1499938964844,278.54998779296875,33267.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948383331298828,1.0,0.0,0.0,3.6881699562072754,3.6881937980651855,9.076431410903752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.0224609375,0.0,1555.391845703125,1895.4371337890625,0.0,3355.424072265625,0.9116317629814148,1.0,0.0,3.0,1.0,0.0
17840040,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9806325435638428,0.4994897842407226,0.4499202668666839,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9817009568214417,0.5021586418151855,0.4755452573299408,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9158666133880616,0.4123720228672027,0.2893032133579254,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8904602527618408,0.3806408643722534,0.3618119955062866,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7528216242790222,0.2272155135869979,1.0318269729614258,285.0020751953125,284.95001220703125,299.5810852050781,294.840576171875,298.27313232421875,295.2148132324219,285.0003662109375,1.0,0.5757566690444946,0.7058355212211609,0.7058355212211609,1.0,1.0,-3.132063627243042,1.3975796699523926,1.7344839572906494,0.691680908203125,0.9475296139717102,0.9475296139717102,0.0,133.74703979492188,141.0,67068.6328125,0.0,2461.99560546875,1.0,278.84259033203125,283.1909484863281,297.82342529296875,302.1066589355469,293.1499938964844,293.1499938964844,278.54998779296875,33267.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948383331298828,1.0,0.0,0.0,3.6881699562072754,3.6881937980651855,9.076431410903752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.0224609375,0.0,1555.391845703125,1895.4371337890625,0.0,3355.424072265625,0.9116317629814148,1.0,0.0,3.0,1.0,0.0
17840100,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9775711297988892,0.498551070690155,0.449462741613388,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9796107411384584,0.502967357635498,0.4765876829624176,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9128097295761108,0.4123179614543915,0.2894715070724487,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.887912929058075,0.380795955657959,0.3621895015239715,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7506627440452576,0.2271532714366912,1.0323193073272705,284.87359619140625,284.95001220703125,299.59112548828125,294.8443603515625,298.2759704589844,295.2128295898437,284.8716125488281,1.0,0.5768362879753113,0.7042636871337891,0.7042636871337891,1.0,1.0,-3.134021282196045,1.3977268934249878,1.736294507980347,0.6915938258171082,0.8581939339637756,0.8581939339637756,0.0,135.15931701660156,141.0,67914.53125,0.0,2473.281982421875,1.0,278.59698486328125,283.04705810546875,297.87451171875,302.3304138183594,293.1499938964844,293.1499938964844,278.54998779296875,37698.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004714488983154,1.0,0.0,0.0,3.650836706161499,3.650861024856568,8.893611038729432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.765625,0.0,1546.8143310546875,1895.4371337890625,0.0,3407.978515625,0.9044480919837952,1.0,0.0,3.0,1.0,0.0
17840160,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.973193109035492,0.497499406337738,0.4485554099082947,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9763690233230592,0.5036656856536865,0.4773027002811432,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9085253477096558,0.4121435582637787,0.28939950466156,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8842452764511108,0.3808448612689972,0.3623079359531402,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7476223111152649,0.2270014584064483,1.0320348739624023,284.907958984375,284.95001220703125,299.6011657714844,294.8480224609375,298.2781066894531,295.2096252441406,284.90936279296875,1.0,0.5777945518493652,0.7027164101600647,0.7027164101600647,1.0,1.0,-3.133505821228028,1.396713376045227,1.7367925643920898,0.6908565163612366,0.8607298135757446,0.8607298135757446,0.0,136.93154907226562,144.0,67647.734375,0.0,2481.77490234375,1.0,278.5577392578125,283.0804748535156,297.8646850585937,302.2604675292969,293.1499938964844,293.1499938964844,278.8500061035156,38465.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901691436767578,1.0,0.0,0.0,3.574235200881958,3.574259042739868,8.524316399416421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.9873046875,0.0,1468.563720703125,1895.4371337890625,0.0,3419.345947265625,0.890648603439331,1.0,0.0,3.0,1.0,0.0
17840220,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9671390056610109,0.4967637360095978,0.44771209359169,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9723991751670836,0.5060046911239624,0.4793794155120849,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9032803177833556,0.4127215445041656,0.2897141873836517,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8796190619468689,0.3816774785518646,0.3630159199237823,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7436773777008057,0.2271639257669448,1.032675862312317,285.00244140625,284.95001220703125,299.6213684082031,294.8549194335937,298.2872619628906,295.2118835449219,285.000732421875,1.0,0.5798701643943787,0.6996219158172607,0.6996219158172607,1.0,1.0,-3.136981964111328,1.3968075513839722,1.7401742935180664,0.6903583407402039,0.9498031735420228,0.9498031735420228,0.0,139.65005493164062,147.0,67181.2265625,0.0,2502.99853515625,1.0,278.8426513671875,283.1879272460937,297.8376770019531,302.12872314453125,293.1499938964844,293.1499938964844,278.54998779296875,33294.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949286341667175,1.0,0.0,0.0,3.696992874145508,3.697016954421997,9.119909805122006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.0439453125,0.0,1565.5787353515625,1895.4371337890625,0.0,3356.267578125,0.9136425256729126,1.0,0.0,3.0,1.0,0.0
17840280,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9671390056610109,0.4967637360095978,0.44771209359169,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9723991751670836,0.5060046911239624,0.4793794155120849,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9032803177833556,0.4127215445041656,0.2897141873836517,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8796190619468689,0.3816774785518646,0.3630159199237823,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7436773777008057,0.2271639257669448,1.032675862312317,285.00244140625,284.95001220703125,299.6213684082031,294.8549194335937,298.2872619628906,295.2118835449219,285.000732421875,1.0,0.5798701643943787,0.6996219158172607,0.6996219158172607,1.0,1.0,-3.136981964111328,1.3968075513839722,1.7401742935180664,0.6903583407402039,0.9498031735420228,0.9498031735420228,0.0,139.65005493164062,147.0,67181.2265625,0.0,2502.99853515625,1.0,278.8426513671875,283.1879272460937,297.8376770019531,302.12872314453125,293.1499938964844,293.1499938964844,278.54998779296875,33294.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949286341667175,1.0,0.0,0.0,3.696992874145508,3.697016954421997,9.119909805122006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.0439453125,0.0,1565.5787353515625,1895.4371337890625,0.0,3356.267578125,0.9136425256729126,1.0,0.0,3.0,1.0,0.0
17840340,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9592815041542052,0.4947356283664703,0.4463187456130981,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9669830799102784,0.5074854493141174,0.4811169803142547,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8969456553459167,0.412464827299118,0.2897956967353821,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8738367557525635,0.3818489015102386,0.3634872436523437,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7388949394226074,0.2269313335418701,1.0328205823898315,284.9076232910156,284.95001220703125,299.64166259765625,294.8612365722656,298.29229736328125,295.20684814453125,284.9090270996094,1.0,0.5819166302680969,0.696527361869812,0.696527361869812,1.0,1.0,-3.138242721557617,1.3957865238189695,1.742456078529358,0.6894136667251587,0.862366795539856,0.862366795539856,0.0,142.91177368164062,150.0,67759.015625,0.0,2522.890869140625,1.0,278.55743408203125,283.0766906738281,297.8778991699219,302.28106689453125,293.1499938964844,293.1499938964844,278.8500061035156,38483.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017890691757202,1.0,0.0,0.0,3.5827879905700684,3.5828118324279785,8.565160669604666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.181640625,0.0,1477.9112548828125,1895.4371337890625,0.0,3420.255859375,0.8925996422767639,1.0,0.0,3.0,1.0,0.0
17840400,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9592815041542052,0.4947356283664703,0.4463187456130981,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9669830799102784,0.5074854493141174,0.4811169803142547,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8969456553459167,0.412464827299118,0.2897956967353821,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8738367557525635,0.3818489015102386,0.3634872436523437,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7388949394226074,0.2269313335418701,1.0328205823898315,284.9076232910156,284.95001220703125,299.64166259765625,294.8612365722656,298.29229736328125,295.20684814453125,284.9090270996094,1.0,0.5819166302680969,0.696527361869812,0.696527361869812,1.0,1.0,-3.138242721557617,1.3957865238189695,1.742456078529358,0.6894136667251587,0.862366795539856,0.862366795539856,0.0,142.91177368164062,150.0,67759.015625,0.0,2522.890869140625,1.0,278.55743408203125,283.0766906738281,297.8778991699219,302.28106689453125,293.1499938964844,293.1499938964844,278.8500061035156,38483.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017890691757202,1.0,0.0,0.0,3.5827879905700684,3.5828118324279785,8.565160669604666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.181640625,0.0,1477.9112548828125,1895.4371337890625,0.0,3420.255859375,0.8925996422767639,1.0,0.0,3.0,1.0,0.0
17840460,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9529886841773988,0.4939456880092621,0.4454324841499328,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9630277752876282,0.5098299980163574,0.4831912219524383,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8921956419944763,0.4129909873008728,0.2900808453559875,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8695498704910278,0.3826288282871246,0.3641535639762878,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7352635860443115,0.2270790338516235,1.0333977937698364,285.0028076171875,284.95001220703125,299.6620178222656,294.866943359375,298.30157470703125,295.20928955078125,285.0011291503906,1.0,0.583978533744812,0.6934771537780762,0.6934771537780762,1.0,1.0,-3.1415016651153564,1.395723581314087,1.7457780838012695,0.688751220703125,0.9519139528274536,0.9519139528274536,0.0,145.67623901367188,153.0,67275.5546875,0.0,2544.0166015625,1.0,278.8427124023437,283.1849975585937,297.84967041015625,302.1473083496094,293.1499938964844,293.1499938964844,278.54998779296875,33311.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895016074180603,1.0,0.0,0.0,3.7047579288482666,3.704782009124756,9.158260354524828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.79296875,0.0,1574.5328369140625,1895.4371337890625,0.0,3357.083984375,0.9154071807861328,1.0,0.0,3.0,1.0,0.0
17840520,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9529886841773988,0.4939456880092621,0.4454324841499328,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9630277752876282,0.5098299980163574,0.4831912219524383,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8921956419944763,0.4129909873008728,0.2900808453559875,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8695498704910278,0.3826288282871246,0.3641535639762878,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7352635860443115,0.2270790338516235,1.0333977937698364,285.0028076171875,284.95001220703125,299.6620178222656,294.866943359375,298.30157470703125,295.20928955078125,285.0011291503906,1.0,0.583978533744812,0.6934771537780762,0.6934771537780762,1.0,1.0,-3.1415016651153564,1.395723581314087,1.7457780838012695,0.688751220703125,0.9519139528274536,0.9519139528274536,0.0,145.67623901367188,153.0,67275.5546875,0.0,2544.0166015625,1.0,278.8427124023437,283.1849975585937,297.84967041015625,302.1473083496094,293.1499938964844,293.1499938964844,278.54998779296875,33311.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895016074180603,1.0,0.0,0.0,3.7047579288482666,3.704782009124756,9.158260354524828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.79296875,0.0,1574.5328369140625,1895.4371337890625,0.0,3357.083984375,0.9154071807861328,1.0,0.0,3.0,1.0,0.0
