time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.944976568222046,0.4918552041053772,0.4439870119094848,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.95769464969635,0.5113214254379272,0.4849414825439453,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8862676620483398,0.4126565456390381,0.2901135683059692,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8642099499702454,0.382722944021225,0.3645590543746948,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.730858564376831,0.2268307656049728,1.033485770225525,284.9069519042969,284.95001220703125,299.6824951171875,294.8719787597656,298.30670166015625,295.2044372558594,284.90838623046875,1.0,0.5859975218772888,0.6904270052909851,0.6904270052909851,1.0,1.0,-3.142508745193481,1.3945358991622925,1.747972846031189,0.687603771686554,0.8636288642883301,0.8636288642883301,0.0,148.96749877929688,156.0,67849.6640625,0.0,2563.619140625,1.0,278.557373046875,283.0727844238281,297.888671875,302.2982788085937,293.1499938964844,293.1499938964844,278.8500061035156,38504.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018829464912416,1.0,0.0,0.0,3.590567350387573,3.5905911922454834,8.602395951129438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.7802734375,0.0,1486.4840087890625,1895.4371337890625,0.0,3421.1298828125,0.8943342566490173,1.0,0.0,3.0,1.0,0.0
17840640,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.944976568222046,0.4918552041053772,0.4439870119094848,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.95769464969635,0.5113214254379272,0.4849414825439453,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8862676620483398,0.4126565456390381,0.2901135683059692,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8642099499702454,0.382722944021225,0.3645590543746948,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.730858564376831,0.2268307656049728,1.033485770225525,284.9069519042969,284.95001220703125,299.6824951171875,294.8719787597656,298.30670166015625,295.2044372558594,284.90838623046875,1.0,0.5859975218772888,0.6904270052909851,0.6904270052909851,1.0,1.0,-3.142508745193481,1.3945358991622925,1.747972846031189,0.687603771686554,0.8636288642883301,0.8636288642883301,0.0,148.96749877929688,156.0,67849.6640625,0.0,2563.619140625,1.0,278.557373046875,283.0727844238281,297.888671875,302.2982788085937,293.1499938964844,293.1499938964844,278.8500061035156,38504.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018829464912416,1.0,0.0,0.0,3.590567350387573,3.5905911922454834,8.602395951129438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.7802734375,0.0,1486.4840087890625,1895.4371337890625,0.0,3421.1298828125,0.8943342566490173,1.0,0.0,3.0,1.0,0.0
17840700,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.941218912601471,0.4913773536682129,0.4433174729347229,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9552478194236756,0.5124415755271912,0.4858309328556061,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8835543394088745,0.4128321409225464,0.2901243567466736,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8617783784866333,0.3830329179763794,0.3647440969944,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.728810727596283,0.2268528342247009,1.0333837270736694,285.0209350585937,284.95001220703125,299.6927490234375,294.8742370605469,298.3110046386719,295.2051086425781,285.0225830078125,1.0,0.5869542360305786,0.6889019012451172,0.6889019012451172,1.0,1.0,-3.1428802013397217,1.3938862085342407,1.748993992805481,0.6868634223937988,0.9441496729850768,0.9441496729850768,0.0,150.51541137695312,156.0,67133.78125,0.0,2572.6513671875,1.0,278.8008117675781,283.2001953125,297.84539794921875,302.0928649902344,293.1499938964844,293.1499938964844,278.8500061035156,33973.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964823484420776,1.0,0.0,0.0,3.642908811569214,3.642932415008545,8.855026862875093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.025390625,0.0,1510.161376953125,1895.4371337890625,0.0,3370.772705078125,0.9039901494979858,1.0,0.0,3.0,1.0,0.0
17840760,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9386804699897766,0.4910242557525635,0.4430564343929291,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.953871250152588,0.5136839747428894,0.4870312511920929,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8818473219871521,0.4131333827972412,0.2903569936752319,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8602690696716309,0.3834510445594787,0.3651675879955292,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7274918556213379,0.2269647419452667,1.0340003967285156,285.0032653808594,284.95001220703125,299.7030639648437,294.8763122558594,298.3160705566406,295.20709228515625,285.00164794921875,1.0,0.588025689125061,0.6873816251754761,0.6873816251754761,1.0,1.0,-3.145537853240967,1.3942985534667969,1.7512394189834597,0.6867011189460754,0.9537674188613892,0.9537674188613892,0.0,151.74432373046875,159.0,67349.359375,0.0,2584.4326171875,1.0,278.8426513671875,283.1823425292969,297.8590393066406,302.1618347167969,293.1499938964844,293.1499938964844,278.54998779296875,33325.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951246738433838,1.0,0.0,0.0,3.710991621017456,3.711015701293945,9.189105867335456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.3798828125,0.0,1581.7449951171875,1895.4371337890625,0.0,3358.09814453125,0.9169116616249084,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9348899722099304,0.4898759424686432,0.4424489140510559,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9515225887298584,0.5145596265792847,0.4881748855113983,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8792396783828735,0.4129752516746521,0.2904799580574035,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8579511642456055,0.383526086807251,0.3655024170875549,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7255303859710693,0.2268556207418441,1.034397840499878,284.87109375,284.95001220703125,299.714599609375,294.8784484863281,298.3192749023437,295.2049865722656,284.8720092773437,1.0,0.5892006754875183,0.6856815218925476,0.6856815218925476,1.0,1.0,-3.1472179889678955,1.394123077392578,1.7530947923660278,0.6862685680389404,0.8590759634971619,0.8590759634971619,0.0,153.42140197753906,159.0,68130.6328125,0.0,2596.7197265625,1.0,278.5871887207031,283.0370178222656,297.9093017578125,302.3773803710937,293.1499938964844,293.1499938964844,278.54998779296875,38374.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011834859848022,1.0,0.0,0.0,3.658529043197632,3.6585536003112793,8.931127695177565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.912109375,0.0,1560.4884033203125,1895.4371337890625,0.0,3414.61376953125,0.9069305062294006,1.0,0.0,3.0,1.0,0.0
17840880,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.930881917476654,0.4889180362224579,0.441598892211914,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9487686157226562,0.5151864290237427,0.4887972474098205,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8764049410820007,0.4127738177776336,0.2903723418712616,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8554208278656006,0.3835142850875854,0.365543931722641,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7233977317810059,0.2267049252986908,1.0340436697006226,284.9061584472656,284.95001220703125,299.7237243652344,294.8799743652344,298.32135009765625,295.2025451660156,284.9080810546875,1.0,0.5900152921676636,0.6843410730361938,0.6843410730361938,1.0,1.0,-3.146439790725708,1.3929966688156128,1.7534431219100952,0.6853495240211487,0.8645022511482239,0.8645022511482239,0.0,155.02587890625,162.0,67908.0078125,0.0,2603.814697265625,1.0,278.5572509765625,283.06939697265625,297.8969421386719,302.3114624023437,293.1499938964844,293.1499938964844,278.8500061035156,38609.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902002215385437,1.0,0.0,0.0,3.595800876617432,3.595824956893921,8.627492320556485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.009765625,0.0,1492.9337158203125,1895.4371337890625,0.0,3422.240966796875,0.8956022262573242,1.0,0.0,3.0,1.0,0.0
17840940,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9248688817024232,0.4880779981613159,0.4406542778015136,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9451647400856018,0.5175748467445374,0.490904152393341,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8723580241203308,0.4132391214370727,0.2906034290790558,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.851847231388092,0.3842253386974334,0.3661309778690338,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7202246189117432,0.22683085501194,1.034510850906372,285.0031433105469,284.95001220703125,299.7445068359375,294.8828430175781,298.3309020996094,295.2055053710937,285.0014343261719,1.0,0.5920172333717346,0.6813005805015564,0.6813005805015564,1.0,1.0,-3.149374723434448,1.3926410675048828,1.7567336559295654,0.6842522025108337,0.9551307559013368,0.9551307559013368,0.0,157.795654296875,165.0,67406.2890625,0.0,2624.46875,1.0,278.8428649902344,283.178955078125,297.8656921386719,302.1730041503906,293.1499938964844,293.1499938964844,278.54998779296875,33350.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89524245262146,1.0,0.0,0.0,3.717259645462036,3.717283964157105,9.220173069479642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.66015625,0.0,1589.1041259765625,1895.4371337890625,0.0,3359.197998046875,0.9182488322257996,1.0,0.0,3.0,1.0,0.0
17841000,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9248688817024232,0.4880779981613159,0.4406542778015136,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9451647400856018,0.5175748467445374,0.490904152393341,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8723580241203308,0.4132391214370727,0.2906034290790558,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.851847231388092,0.3842253386974334,0.3661309778690338,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7202246189117432,0.22683085501194,1.034510850906372,285.0031433105469,284.95001220703125,299.7445068359375,294.8828430175781,298.3309020996094,295.2055053710937,285.0014343261719,1.0,0.5920172333717346,0.6813005805015564,0.6813005805015564,1.0,1.0,-3.149374723434448,1.3926410675048828,1.7567336559295654,0.6842522025108337,0.9551307559013368,0.9551307559013368,0.0,157.795654296875,165.0,67406.2890625,0.0,2624.46875,1.0,278.8428649902344,283.178955078125,297.8656921386719,302.1730041503906,293.1499938964844,293.1499938964844,278.54998779296875,33350.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89524245262146,1.0,0.0,0.0,3.717259645462036,3.717283964157105,9.220173069479642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.66015625,0.0,1589.1041259765625,1895.4371337890625,0.0,3359.197998046875,0.9182488322257996,1.0,0.0,3.0,1.0,0.0
17841060,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9175645112991332,0.4859672486782074,0.4391878545284271,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9403326511383056,0.5190959572792053,0.4926867187023163,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8673598170280457,0.4128666520118713,0.2906085550785064,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8474281430244446,0.3842704892158508,0.3664892017841339,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7162992358207703,0.2265622317790985,1.0345124006271362,284.9058532714844,284.95001220703125,299.765380859375,294.88494873046875,298.3363037109375,295.2012023925781,284.9073486328125,1.0,0.5939849019050598,0.6782549619674683,0.6782549619674683,1.0,1.0,-3.1502013206481934,1.391219139099121,1.7589821815490725,0.6827313899993896,0.8655799627304077,0.8655799627304077,0.0,161.07298278808594,168.0,67971.6953125,0.0,2643.715087890625,1.0,278.5572814941406,283.0653076171875,297.9018249511719,302.32049560546875,293.1499938964844,293.1499938964844,278.8500061035156,38543.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021373987197876,1.0,0.0,0.0,3.602811574935913,3.6028356552124023,8.661166361889627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.1259765625,0.0,1500.08349609375,1895.4371337890625,0.0,3423.5,0.8970696330070496,1.0,0.0,3.0,1.0,0.0
17841120,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9175645112991332,0.4859672486782074,0.4391878545284271,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9403326511383056,0.5190959572792053,0.4926867187023163,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8673598170280457,0.4128666520118713,0.2906085550785064,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8474281430244446,0.3842704892158508,0.3664892017841339,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7162992358207703,0.2265622317790985,1.0345124006271362,284.9058532714844,284.95001220703125,299.765380859375,294.88494873046875,298.3363037109375,295.2012023925781,284.9073486328125,1.0,0.5939849019050598,0.6782549619674683,0.6782549619674683,1.0,1.0,-3.1502013206481934,1.391219139099121,1.7589821815490725,0.6827313899993896,0.8655799627304077,0.8655799627304077,0.0,161.07298278808594,168.0,67971.6953125,0.0,2643.715087890625,1.0,278.5572814941406,283.0653076171875,297.9018249511719,302.32049560546875,293.1499938964844,293.1499938964844,278.8500061035156,38543.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021373987197876,1.0,0.0,0.0,3.602811574935913,3.6028356552124023,8.661166361889627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.1259765625,0.0,1500.08349609375,1895.4371337890625,0.0,3423.5,0.8970696330070496,1.0,0.0,3.0,1.0,0.0
17841180,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9120967388153076,0.4851237535476684,0.4382425844669342,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9369970560073853,0.5215166211128235,0.4948223531246185,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8636686205863953,0.4133242070674896,0.2908346056938171,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8441867828369141,0.3849693536758423,0.3670644760131836,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7132213711738586,0.2266816794872284,1.0349496603012085,285.0033264160156,284.95001220703125,299.7863464355469,294.88623046875,298.3459777832031,295.2044372558594,285.00164794921875,1.0,0.5959686040878296,0.6752093434333801,0.6752093434333801,1.0,1.0,-3.153113842010498,1.390758037567139,1.7623558044433594,0.6815004944801331,0.9564201831817628,0.9564201831817628,0.0,163.83348083496094,171.0,67445.09375,0.0,2664.336181640625,1.0,278.8428649902344,283.1759033203125,297.86920166015625,302.1795654296875,293.1499938964844,293.1499938964844,278.54998779296875,33365.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954072594642639,1.0,0.0,0.0,3.722004413604736,3.7220287322998047,9.24372557165043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.814453125,0.0,1594.6632080078125,1895.4371337890625,0.0,3360.736572265625,0.9193385243415833,1.0,0.0,3.0,1.0,0.0
17841240,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9120967388153076,0.4851237535476684,0.4382425844669342,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9369970560073853,0.5215166211128235,0.4948223531246185,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8636686205863953,0.4133242070674896,0.2908346056938171,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8441867828369141,0.3849693536758423,0.3670644760131836,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7132213711738586,0.2266816794872284,1.0349496603012085,285.0033264160156,284.95001220703125,299.7863464355469,294.88623046875,298.3459777832031,295.2044372558594,285.00164794921875,1.0,0.5959686040878296,0.6752093434333801,0.6752093434333801,1.0,1.0,-3.153113842010498,1.390758037567139,1.7623558044433594,0.6815004944801331,0.9564201831817628,0.9564201831817628,0.0,163.83348083496094,171.0,67445.09375,0.0,2664.336181640625,1.0,278.8428649902344,283.1759033203125,297.86920166015625,302.1795654296875,293.1499938964844,293.1499938964844,278.54998779296875,33365.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954072594642639,1.0,0.0,0.0,3.722004413604736,3.7220287322998047,9.24372557165043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.814453125,0.0,1594.6632080078125,1895.4371337890625,0.0,3360.736572265625,0.9193385243415833,1.0,0.0,3.0,1.0,0.0
17841300,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9093452095985411,0.4841326475143432,0.4377352297306061,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9352608919143676,0.5223499536514282,0.4958988428115845,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8617962598800659,0.4131994843482971,0.2909582853317261,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8425445556640625,0.3850434124469757,0.3673723340034485,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7116481065750122,0.2265918403863906,1.0353347063064575,284.8725891113281,284.95001220703125,299.7969055175781,294.8865661621094,298.3490905761719,295.2030944824219,284.870361328125,1.0,0.5970093011856079,0.6736865639686584,0.6736865639686584,1.0,1.0,-3.1547858715057373,1.3905905485153198,1.764195442199707,0.6810211539268494,0.8656914234161377,0.8656914234161377,0.0,165.2935028076172,171.0,68302.71875,0.0,2675.510498046875,1.0,278.59619140625,283.0291748046875,297.91680908203125,302.40020751953125,293.1499938964844,293.1499938964844,278.54998779296875,37651.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010505080223083,1.0,0.0,0.0,3.686362028121948,3.686386585235596,9.067535415852036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.3037109375,0.0,1586.4775390625,1895.4371337890625,0.0,3413.37451171875,0.9123964309692384,1.0,0.0,3.0,1.0,0.0
17841360,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9056298732757568,0.4830189049243927,0.4367803633213043,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.93249249458313,0.5230660438537598,0.496632844209671,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8590869307518005,0.4129443764686584,0.2908349335193634,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8401477932929993,0.3850020468235016,0.3674115538597107,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7093381881713867,0.226407304406166,1.03492534160614,284.90509033203125,284.95001220703125,299.8074645996094,294.8866882324219,298.3514709472656,295.2004089355469,284.9066467285156,1.0,0.5979208946228027,0.6721776723861694,0.6721776723861694,1.0,1.0,-3.1539289951324463,1.3892422914505005,1.7646867036819458,0.6798838973045349,0.8661341667175293,0.8661341667175293,0.0,167.10340881347656,174.0,68004.59375,0.0,2683.552978515625,1.0,278.5574645996094,283.0613708496094,297.9036560058594,302.325439453125,293.1499938964844,293.1499938964844,278.8500061035156,38565.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023139476776124,1.0,0.0,0.0,3.607810735702514,3.607834815979004,8.685219654580578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.232421875,0.0,1505.7105712890625,1895.4371337890625,0.0,3425.14404296875,0.8981418609619141,1.0,0.0,3.0,1.0,0.0
17841420,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9009381532669068,0.4821760952472687,0.4358356595039367,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9294376373291016,0.5255244970321655,0.4988007545471191,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8557080626487732,0.4133956730365753,0.2910559475421905,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.837182343006134,0.385691374540329,0.367976427078247,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7062670588493347,0.2265219539403915,1.0353381633758545,285.0033874511719,284.95001220703125,299.82867431640625,294.88623046875,298.3612670898437,295.2038879394531,285.0017395019531,1.0,0.5998913645744324,0.6691599488258362,0.6691599488258362,1.0,1.0,-3.156832933425904,1.388690710067749,1.7681422233581543,0.6785812973976135,0.9574284553527832,0.9574284553527832,0.0,169.86044311523438,177.0,67467.3671875,0.0,2704.19873046875,1.0,278.8428955078125,283.1726989746094,297.8693542480469,302.18182373046875,293.1499938964844,293.1499938964844,278.54998779296875,33381.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956248760223389,1.0,0.0,0.0,3.726038932800293,3.726063251495361,9.26377708765358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.7099609375,0.0,1599.4259033203125,1895.4371337890625,0.0,3362.7685546875,0.9202611446380616,1.0,0.0,3.0,1.0,0.0
17841480,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9009381532669068,0.4821760952472687,0.4358356595039367,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9294376373291016,0.5255244970321655,0.4988007545471191,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8557080626487732,0.4133956730365753,0.2910559475421905,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.837182343006134,0.385691374540329,0.367976427078247,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7062670588493347,0.2265219539403915,1.0353381633758545,285.0033874511719,284.95001220703125,299.82867431640625,294.88623046875,298.3612670898437,295.2038879394531,285.0017395019531,1.0,0.5998913645744324,0.6691599488258362,0.6691599488258362,1.0,1.0,-3.156832933425904,1.388690710067749,1.7681422233581543,0.6785812973976135,0.9574284553527832,0.9574284553527832,0.0,169.86044311523438,177.0,67467.3671875,0.0,2704.19873046875,1.0,278.8428955078125,283.1726989746094,297.8693542480469,302.18182373046875,293.1499938964844,293.1499938964844,278.54998779296875,33381.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956248760223389,1.0,0.0,0.0,3.726038932800293,3.726063251495361,9.26377708765358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.7099609375,0.0,1599.4259033203125,1895.4371337890625,0.0,3362.7685546875,0.9202611446380616,1.0,0.0,3.0,1.0,0.0
17841540,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8952175974845886,0.4800798892974853,0.4343794882297516,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9252798557281494,0.5271041989326477,0.5006417632102966,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8514932990074158,0.4130105078220367,0.291052371263504,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8334567546844482,0.3857125043869018,0.368313729763031,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7024841904640198,0.2262425571680069,1.0352933406829834,284.9049987792969,284.95001220703125,299.8500061035156,294.8848876953125,298.36688232421875,295.2000732421875,284.9065246582031,1.0,0.6018326282501221,0.6661422252655029,0.6661422252655029,1.0,1.0,-3.157650947570801,1.3870803117752075,1.7705705165863037,0.6768999695777893,0.8669033646583557,0.8669033646583557,0.0,173.12762451171875,180.0,68023.0625,0.0,2723.439453125,1.0,278.55718994140625,283.0578308105469,297.9020690917969,302.32525634765625,293.1499938964844,293.1499938964844,278.8500061035156,38573.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025771617889404,1.0,0.0,0.0,3.611392736434937,3.611416816711426,8.702473905941588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.1689453125,0.0,1509.691650390625,1895.4371337890625,0.0,3427.595458984375,0.8989884853363037,1.0,0.0,3.0,1.0,0.0
17841600,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8952175974845886,0.4800798892974853,0.4343794882297516,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9252798557281494,0.5271041989326477,0.5006417632102966,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8514932990074158,0.4130105078220367,0.291052371263504,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8334567546844482,0.3857125043869018,0.368313729763031,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7024841904640198,0.2262425571680069,1.0352933406829834,284.9049987792969,284.95001220703125,299.8500061035156,294.8848876953125,298.36688232421875,295.2000732421875,284.9065246582031,1.0,0.6018326282501221,0.6661422252655029,0.6661422252655029,1.0,1.0,-3.157650947570801,1.3870803117752075,1.7705705165863037,0.6768999695777893,0.8669033646583557,0.8669033646583557,0.0,173.12762451171875,180.0,68023.0625,0.0,2723.439453125,1.0,278.55718994140625,283.0578308105469,297.9020690917969,302.32525634765625,293.1499938964844,293.1499938964844,278.8500061035156,38573.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025771617889404,1.0,0.0,0.0,3.611392736434937,3.611416816711426,8.702473905941588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.1689453125,0.0,1509.691650390625,1895.4371337890625,0.0,3427.595458984375,0.8989884853363037,1.0,0.0,3.0,1.0,0.0
17841660,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8863255977630615,0.4772355854511261,0.4321160614490509,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.917282223701477,0.5274657011032104,0.5013761520385742,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8442025780677795,0.4113536477088928,0.29019495844841,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8266274929046631,0.3842045366764068,0.3673625886440277,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6948362588882446,0.2240205407142639,1.0280932188034058,284.9904479980469,284.95001220703125,299.8727722167969,294.88140869140625,298.3651428222656,295.1827392578125,284.9883117675781,1.0,0.6028557419776917,0.6631743311882019,0.6631743311882019,1.0,1.0,-3.144993305206299,1.3791615962982178,1.765831708908081,0.671981930732727,0.9459359049797058,0.9459359049797058,0.0,177.8893585205078,183.0,67157.7578125,0.0,2723.735595703125,1.0,278.8428955078125,283.1619567871094,297.8632202148437,302.1649169921875,293.1499938964844,293.1499938964844,278.54998779296875,33797.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957056403160095,1.0,0.0,0.0,3.71822738647461,3.718251466751098,9.224974064636626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.9775390625,0.0,1593.6220703125,1895.4371337890625,0.0,3363.5224609375,0.9186958074569702,1.0,0.0,3.0,1.0,0.0
17841720,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8863255977630615,0.4772355854511261,0.4321160614490509,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.917282223701477,0.5274657011032104,0.5013761520385742,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8442025780677795,0.4113536477088928,0.29019495844841,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8266274929046631,0.3842045366764068,0.3673625886440277,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6948362588882446,0.2240205407142639,1.0280932188034058,284.9904479980469,284.95001220703125,299.8727722167969,294.88140869140625,298.3651428222656,295.1827392578125,284.9883117675781,1.0,0.6028557419776917,0.6631743311882019,0.6631743311882019,1.0,1.0,-3.144993305206299,1.3791615962982178,1.765831708908081,0.671981930732727,0.9459359049797058,0.9459359049797058,0.0,177.8893585205078,183.0,67157.7578125,0.0,2723.735595703125,1.0,278.8428955078125,283.1619567871094,297.8632202148437,302.1649169921875,293.1499938964844,293.1499938964844,278.54998779296875,33797.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957056403160095,1.0,0.0,0.0,3.71822738647461,3.718251466751098,9.224974064636626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.9775390625,0.0,1593.6220703125,1895.4371337890625,0.0,3363.5224609375,0.9186958074569702,1.0,0.0,3.0,1.0,0.0
17841780,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.878789484500885,0.4742358326911926,0.4296958744525909,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9110022187232972,0.5279203653335571,0.5020126700401306,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8382521271705627,0.4099048376083374,0.2893321216106415,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8209643959999084,0.3829922378063202,0.3663884699344635,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6883054375648499,0.2222804129123687,1.02082622051239,284.8992614746094,284.95001220703125,299.89813232421875,294.8747253417969,298.3667907714844,295.1695251464844,284.9005432128906,1.0,0.6034125089645386,0.6602064967155457,0.6602064967155457,1.0,1.0,-3.1319026947021484,1.371026635169983,1.760876178741455,0.6667999625205994,0.852965235710144,0.852965235710144,0.0,181.8313751220703,186.0,67272.109375,0.0,2718.7666015625,1.0,278.5574035644531,283.0602111816406,297.88629150390625,302.26885986328125,293.1499938964844,293.1499938964844,278.8500061035156,39241.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901515543460846,1.0,0.0,0.0,3.569889068603516,3.569912910461426,8.503598678544222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1298828125,0.0,1469.5740966796875,1895.4371337890625,0.0,3417.70751953125,0.8903728127479553,1.0,0.0,3.0,1.0,0.0
17841840,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.878789484500885,0.4742358326911926,0.4296958744525909,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9110022187232972,0.5279203653335571,0.5020126700401306,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8382521271705627,0.4099048376083374,0.2893321216106415,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8209643959999084,0.3829922378063202,0.3663884699344635,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6883054375648499,0.2222804129123687,1.02082622051239,284.8992614746094,284.95001220703125,299.89813232421875,294.8747253417969,298.3667907714844,295.1695251464844,284.9005432128906,1.0,0.6034125089645386,0.6602064967155457,0.6602064967155457,1.0,1.0,-3.1319026947021484,1.371026635169983,1.760876178741455,0.6667999625205994,0.852965235710144,0.852965235710144,0.0,181.8313751220703,186.0,67272.109375,0.0,2718.7666015625,1.0,278.5574035644531,283.0602111816406,297.88629150390625,302.26885986328125,293.1499938964844,293.1499938964844,278.8500061035156,39241.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901515543460846,1.0,0.0,0.0,3.569889068603516,3.569912910461426,8.503598678544222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1298828125,0.0,1469.5740966796875,1895.4371337890625,0.0,3417.70751953125,0.8903728127479553,1.0,0.0,3.0,1.0,0.0
17841900,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8760805130004883,0.4734843671321869,0.42875537276268,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9090513586997986,0.5287408232688904,0.5025702118873596,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8362035751342773,0.4097402095794678,0.2890724241733551,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.818994402885437,0.3828644156455993,0.3661127686500549,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.685962438583374,0.22177654504776,1.0181152820587158,285.0111083984375,284.95001220703125,299.9117736816406,294.8702392578125,298.37127685546875,295.1686096191406,285.0119934082031,1.0,0.6037030220031738,0.6587225198745728,0.6587225198745728,1.0,1.0,-3.127531051635742,1.3679715394973757,1.7595595121383667,0.6646381616592407,0.929421603679657,0.929421603679657,0.0,183.28355407714844,186.0,66438.625,0.0,2717.841552734375,1.0,278.7997131347656,283.1860656738281,297.8362121582031,302.04815673828125,293.1499938964844,293.1499938964844,278.8500061035156,34401.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955655694007874,1.0,0.0,0.0,3.616400003433228,3.61642336845398,8.726623264010414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.25,0.0,1484.2547607421875,1895.4371337890625,0.0,3362.21484375,0.8983311653137207,1.0,0.0,3.0,1.0,0.0
17841960,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8743680119514465,0.4728905260562897,0.4282620847225189,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9081361889839172,0.5297348499298096,0.5035147666931152,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8350074887275696,0.4097557961940765,0.2890877425670624,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.817829430103302,0.3829071223735809,0.3661543130874634,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6844586133956909,0.2214438617229461,1.0165598392486572,284.9921569824219,284.95001220703125,299.92596435546875,294.8650207519531,298.3773193359375,295.1697998046875,284.9906311035156,1.0,0.6041620969772339,0.6574518084526062,0.6574518084526062,1.0,1.0,-3.1262686252593994,1.3664854764938354,1.759783148765564,0.6634029746055603,0.9344016909599304,0.9344016909599304,0.0,184.33984375,189.0,66505.296875,0.0,2720.975830078125,1.0,278.8424987792969,283.1693725585937,297.8431091308594,302.1000671386719,293.1499938964844,293.1499938964844,278.54998779296875,33818.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937860727310181,1.0,0.0,0.0,3.674976110458374,3.6750001907348633,9.01160944977164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.365234375,0.0,1544.698974609375,1895.4371337890625,0.0,3345.595703125,0.9091086983680724,1.0,0.0,3.0,1.0,0.0
17842020,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.869530439376831,0.4705335795879364,0.4265048503875732,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.905005693435669,0.530897855758667,0.5048990845680237,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8315259218215942,0.4090138673782348,0.2887865602970123,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8144627213478088,0.3824008405208587,0.3659287691116333,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6806586980819702,0.2205105423927307,1.0132296085357666,284.9073181152344,284.95001220703125,299.9560546875,294.8525085449219,298.38623046875,295.1654357910156,284.9083557128906,1.0,0.6051105856895447,0.6549103260040283,0.6549103260040283,1.0,1.0,-3.121188402175904,1.3622963428497314,1.758892059326172,0.6604280471801758,0.8502957820892334,0.8502957820892334,0.0,187.1490936279297,192.0,66787.921875,0.0,2725.858154296875,1.0,278.5577087402344,283.0691833496094,297.86578369140625,302.2149658203125,293.1499938964844,293.1499938964844,278.8500061035156,38890.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999752402305603,1.0,0.0,0.0,3.537959575653076,3.537982940673828,8.352163831659709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.625,0.0,1433.014892578125,1895.4371337890625,0.0,3403.353759765625,0.8830558061599731,1.0,0.0,3.0,1.0,0.0
17842080,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.869530439376831,0.4705335795879364,0.4265048503875732,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.905005693435669,0.530897855758667,0.5048990845680237,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8315259218215942,0.4090138673782348,0.2887865602970123,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8144627213478088,0.3824008405208587,0.3659287691116333,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6806586980819702,0.2205105423927307,1.0132296085357666,284.9073181152344,284.95001220703125,299.9560546875,294.8525085449219,298.38623046875,295.1654357910156,284.9083557128906,1.0,0.6051105856895447,0.6549103260040283,0.6549103260040283,1.0,1.0,-3.121188402175904,1.3622963428497314,1.758892059326172,0.6604280471801758,0.8502957820892334,0.8502957820892334,0.0,187.1490936279297,192.0,66787.921875,0.0,2725.858154296875,1.0,278.5577087402344,283.0691833496094,297.86578369140625,302.2149658203125,293.1499938964844,293.1499938964844,278.8500061035156,38890.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999752402305603,1.0,0.0,0.0,3.537959575653076,3.537982940673828,8.352163831659709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.625,0.0,1433.014892578125,1895.4371337890625,0.0,3403.353759765625,0.8830558061599731,1.0,0.0,3.0,1.0,0.0
17842140,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8659124374389648,0.4694167375564575,0.4253419637680053,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.90309339761734,0.5330225825309753,0.5067612528800964,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8290188312530518,0.4091501832008362,0.2887932062149048,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8119932413101196,0.382614254951477,0.366045594215393,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6778125762939453,0.2200856059789657,1.0111385583877563,284.9953308105469,284.95001220703125,299.9882507324219,294.8373413085937,298.40093994140625,295.1695556640625,284.99432373046875,1.0,0.6062878966331482,0.6523688435554504,0.6523688435554504,1.0,1.0,-3.1196553707122803,1.359748363494873,1.7599070072174072,0.6581174731254578,0.9318397045135498,0.9318397045135498,0.0,189.50694274902344,195.0,66130.7734375,0.0,2735.38037109375,1.0,278.841552734375,283.1722106933594,297.8193359375,302.0522766113281,293.1499938964844,293.1499938964844,278.54998779296875,33666.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929950594902039,1.0,0.0,0.0,3.6507532596588135,3.650776863098145,8.893204039850389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0576171875,0.0,1516.5458984375,1895.4371337890625,0.0,3338.205810546875,0.9037593603134156,1.0,0.0,3.0,1.0,0.0
17842200,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8659124374389648,0.4694167375564575,0.4253419637680053,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.90309339761734,0.5330225825309753,0.5067612528800964,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8290188312530518,0.4091501832008362,0.2887932062149048,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8119932413101196,0.382614254951477,0.366045594215393,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6778125762939453,0.2200856059789657,1.0111385583877563,284.9953308105469,284.95001220703125,299.9882507324219,294.8373413085937,298.40093994140625,295.1695556640625,284.99432373046875,1.0,0.6062878966331482,0.6523688435554504,0.6523688435554504,1.0,1.0,-3.1196553707122803,1.359748363494873,1.7599070072174072,0.6581174731254578,0.9318397045135498,0.9318397045135498,0.0,189.50694274902344,195.0,66130.7734375,0.0,2735.38037109375,1.0,278.841552734375,283.1722106933594,297.8193359375,302.0522766113281,293.1499938964844,293.1499938964844,278.54998779296875,33666.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929950594902039,1.0,0.0,0.0,3.6507532596588135,3.650776863098145,8.893204039850389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0576171875,0.0,1516.5458984375,1895.4371337890625,0.0,3338.205810546875,0.9037593603134156,1.0,0.0,3.0,1.0,0.0
17842260,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8613238334655762,0.4671726822853088,0.4236964583396911,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9002776741981506,0.5343329906463623,0.5083082318305969,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8257291316986084,0.4085414409637451,0.2886006832122803,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8087079524993896,0.3822355568408966,0.3659684062004089,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6743886470794678,0.219364196062088,1.0089378356933594,284.90899658203125,284.95001220703125,300.0223388671875,294.8197326660156,298.41229248046875,295.16680908203125,284.909912109375,1.0,0.6075693368911743,0.6496583223342896,0.6496583223342896,1.0,1.0,-3.116573095321656,1.356298327445984,1.760274887084961,0.6553986072540283,0.8485432863235474,0.8485432863235474,0.0,192.47300720214844,198.0,66464.3671875,0.0,2745.031494140625,1.0,278.557861328125,283.0687255859375,297.8359069824219,302.16522216796875,293.1499938964844,293.1499938964844,278.8500061035156,38735.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997485637664795,1.0,0.0,0.0,3.521521806716919,3.521544933319092,8.274734000224271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.3349609375,0.0,1414.62109375,1895.4371337890625,0.0,3401.240234375,0.8792905807495117,1.0,0.0,3.0,1.0,0.0
17842320,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8613238334655762,0.4671726822853088,0.4236964583396911,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9002776741981506,0.5343329906463623,0.5083082318305969,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8257291316986084,0.4085414409637451,0.2886006832122803,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8087079524993896,0.3822355568408966,0.3659684062004089,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6743886470794678,0.219364196062088,1.0089378356933594,284.90899658203125,284.95001220703125,300.0223388671875,294.8197326660156,298.41229248046875,295.16680908203125,284.909912109375,1.0,0.6075693368911743,0.6496583223342896,0.6496583223342896,1.0,1.0,-3.116573095321656,1.356298327445984,1.760274887084961,0.6553986072540283,0.8485432863235474,0.8485432863235474,0.0,192.47300720214844,198.0,66464.3671875,0.0,2745.031494140625,1.0,278.557861328125,283.0687255859375,297.8359069824219,302.16522216796875,293.1499938964844,293.1499938964844,278.8500061035156,38735.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997485637664795,1.0,0.0,0.0,3.521521806716919,3.521544933319092,8.274734000224271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.3349609375,0.0,1414.62109375,1895.4371337890625,0.0,3401.240234375,0.8792905807495117,1.0,0.0,3.0,1.0,0.0
17842380,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.857788622379303,0.4661113023757934,0.4225981831550598,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8984048366546631,0.5365387797355652,0.51026451587677,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8232530355453491,0.4087544083595276,0.2886718511581421,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8061597347259521,0.3825018107891083,0.3661544919013977,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6716919541358948,0.2190478444099426,1.0074561834335327,284.9947204589844,284.95001220703125,300.05816650390625,294.7998352050781,298.4287109375,295.1716003417969,284.99371337890625,1.0,0.6089822053909302,0.6469478607177734,0.6469478607177734,1.0,1.0,-3.1161253452301025,1.354053258895874,1.7620720863342283,0.6530905365943909,0.9287082552909852,0.9287082552909852,0.0,195.0234375,201.0,65827.015625,0.0,2757.717041015625,1.0,278.8414306640625,283.1689147949219,297.7835388183594,301.9981994628906,293.1499938964844,293.1499938964844,278.54998779296875,33611.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931111097335815,1.0,0.0,0.0,3.636662006378174,3.636685371398926,8.824683845887193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.7939453125,0.0,1500.57666015625,1895.4371337890625,0.0,3339.289794921875,0.9005430936813354,1.0,0.0,3.0,1.0,0.0
