time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.857788622379303,0.4661113023757934,0.4225981831550598,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8984048366546631,0.5365387797355652,0.51026451587677,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8232530355453491,0.4087544083595276,0.2886718511581421,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8061597347259521,0.3825018107891083,0.3661544919013977,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6716919541358948,0.2190478444099426,1.0074561834335327,284.9947204589844,284.95001220703125,300.05816650390625,294.7998352050781,298.4287109375,295.1716003417969,284.99371337890625,1.0,0.6089822053909302,0.6469478607177734,0.6469478607177734,1.0,1.0,-3.1161253452301025,1.354053258895874,1.7620720863342283,0.6530905365943909,0.9287082552909852,0.9287082552909852,0.0,195.0234375,201.0,65827.015625,0.0,2757.717041015625,1.0,278.8414306640625,283.1689147949219,297.7835388183594,301.9981994628906,293.1499938964844,293.1499938964844,278.54998779296875,33611.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931111097335815,1.0,0.0,0.0,3.636662006378174,3.636685371398926,8.824683845887193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.7939453125,0.0,1500.57666015625,1895.4371337890625,0.0,3339.289794921875,0.9005430936813354,1.0,0.0,3.0,1.0,0.0
17842500,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8558987379074097,0.4650537967681885,0.4219961166381836,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8973457217216492,0.5372603535652161,0.5112261772155762,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8219237923622131,0.4085288941860199,0.2887103259563446,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.804773211479187,0.3823688626289367,0.3662543892860412,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6703025698661804,0.2187539190053939,1.0068721771240234,284.87030029296875,284.95001220703125,300.07666015625,294.7890930175781,298.43536376953125,295.1708984375,284.869140625,1.0,0.6097532510757446,0.6455925703048706,0.6455925703048706,1.0,1.0,-3.116027355194092,1.3529576063156128,1.7630696296691897,0.6520290374755859,0.8402725458145142,0.8402725458145142,0.0,196.42498779296875,201.0,66504.0859375,0.0,2764.973876953125,1.0,278.59814453125,283.0296630859375,297.82000732421875,302.1975402832031,293.1499938964844,293.1499938964844,278.54998779296875,38335.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988057374954224,1.0,0.0,0.0,3.58862853050232,3.588652372360229,8.59310830492177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.5810546875,0.0,1483.1385498046875,1895.4371337890625,0.0,3392.449462890625,0.890880286693573,1.0,0.0,3.0,1.0,0.0
17842560,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8533688187599182,0.4639326632022857,0.4210110008716583,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.895654559135437,0.5379081964492798,0.5118734240531921,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8200323581695557,0.4082230627536773,0.2885341942310333,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8028111457824707,0.3821572959423065,0.3661156296730041,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6684256792068481,0.2183945477008819,1.005612850189209,284.9091491699219,284.95001220703125,300.09552001953125,294.77783203125,298.4415588378906,295.169189453125,284.9100341796875,1.0,0.6104247570037842,0.6442412734031677,0.6442412734031677,1.0,1.0,-3.113729238510132,1.3508436679840088,1.7628856897354126,0.6503840684890747,0.8459932208061218,0.8459932208061218,0.0,198.1357879638672,204.0,66152.75,0.0,2769.480712890625,1.0,278.5582275390625,283.0657653808594,297.79510498046875,302.1057434082031,293.1499938964844,293.1499938964844,278.8500061035156,38711.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000740647315979,1.0,0.0,0.0,3.507708787918091,3.507731914520264,8.209946713577665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.02734375,0.0,1400.0457763671875,1895.4371337890625,0.0,3404.27490234375,0.8761740326881409,1.0,0.0,3.0,1.0,0.0
17842620,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8499839901924133,0.4629157185554504,0.4199616014957428,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8938465118408203,0.540158212184906,0.513879656791687,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.817622721195221,0.4085111916065216,0.2886614203453064,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8002809286117554,0.3824440538883209,0.3663285076618194,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6658597588539124,0.2181216329336166,1.0043699741363523,284.9937438964844,284.95001220703125,300.13427734375,294.7539367675781,298.45916748046875,295.17413330078125,284.9927978515625,1.0,0.6119508147239685,0.6415385603904724,0.6415385603904724,1.0,1.0,-3.113787174224853,1.348757028579712,1.7650302648544312,0.6480481028556824,0.9251011610031128,0.9251011610031128,0.0,200.7896423339844,192.0,65519.37890625,0.0,2783.713134765625,1.0,278.8413391113281,283.1644897460937,297.7383117675781,301.93414306640625,293.1499938964844,293.1499938964844,278.54998779296875,33609.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935672044754028,1.0,0.0,0.0,3.623255729675293,3.623279094696045,8.759740808272909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.826171875,0.0,1485.8604736328125,1895.4371337890625,0.0,3343.551025390625,0.8975259065628052,1.0,0.0,3.0,1.0,0.0
17842680,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8499839901924133,0.4629157185554504,0.4199616014957428,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8938465118408203,0.540158212184906,0.513879656791687,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.817622721195221,0.4085111916065216,0.2886614203453064,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8002809286117554,0.3824440538883209,0.3663285076618194,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6658597588539124,0.2181216329336166,1.0043699741363523,284.9937438964844,284.95001220703125,300.13427734375,294.7539367675781,298.45916748046875,295.17413330078125,284.9927978515625,1.0,0.6119508147239685,0.6415385603904724,0.6415385603904724,1.0,1.0,-3.113787174224853,1.348757028579712,1.7650302648544312,0.6480481028556824,0.9251011610031128,0.9251011610031128,0.0,200.7896423339844,192.0,65519.37890625,0.0,2783.713134765625,1.0,278.8413391113281,283.1644897460937,297.7383117675781,301.93414306640625,293.1499938964844,293.1499938964844,278.54998779296875,33609.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935672044754028,1.0,0.0,0.0,3.623255729675293,3.623279094696045,8.759740808272909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.826171875,0.0,1485.8604736328125,1895.4371337890625,0.0,3343.551025390625,0.8975259065628052,1.0,0.0,3.0,1.0,0.0
17842740,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8520618677139282,0.4608284831047058,0.4181980490684509,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8982974290847778,0.5415537357330322,0.515262246131897,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8204227685928345,0.4080888032913208,0.2884024679660797,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8033181428909302,0.3821449279785156,0.3660675883293152,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6679365634918213,0.2175207287073135,1.0015275478363037,284.90899658203125,284.95001220703125,300.1742248535156,294.72833251953125,298.47296142578125,295.171875,284.9096984863281,1.0,0.6091171503067017,0.6388359069824219,0.6388359069824219,1.0,1.0,-3.109296560287476,1.3444952964782717,1.764801263809204,0.6447334885597229,0.842587411403656,0.842587411403656,0.0,197.40675354003903,180.0,65787.59375,0.0,2756.789794921875,1.0,278.55810546875,283.0624084472656,297.745849609375,302.0343933105469,293.1499938964844,293.1499938964844,278.8500061035156,38761.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006015062332153,1.0,0.0,0.0,3.491018772125244,3.491041660308838,8.132005859806668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.12109375,0.0,1383.1478271484375,1895.4371337890625,0.0,3409.190673828125,0.87256920337677,1.0,0.0,3.0,1.0,0.0
17842800,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8520618677139282,0.4608284831047058,0.4181980490684509,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8982974290847778,0.5415537357330322,0.515262246131897,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8204227685928345,0.4080888032913208,0.2884024679660797,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8033181428909302,0.3821449279785156,0.3660675883293152,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6679365634918213,0.2175207287073135,1.0015275478363037,284.90899658203125,284.95001220703125,300.1742248535156,294.72833251953125,298.47296142578125,295.171875,284.9096984863281,1.0,0.6091171503067017,0.6388359069824219,0.6388359069824219,1.0,1.0,-3.109296560287476,1.3444952964782717,1.764801263809204,0.6447334885597229,0.842587411403656,0.842587411403656,0.0,197.40675354003903,180.0,65787.59375,0.0,2756.789794921875,1.0,278.55810546875,283.0624084472656,297.745849609375,302.0343933105469,293.1499938964844,293.1499938964844,278.8500061035156,38761.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006015062332153,1.0,0.0,0.0,3.491018772125244,3.491041660308838,8.132005859806668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.12109375,0.0,1383.1478271484375,1895.4371337890625,0.0,3409.190673828125,0.87256920337677,1.0,0.0,3.0,1.0,0.0
17842860,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8593271374702454,0.4599573612213135,0.4168849885463714,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9085213541984558,0.5438447594642639,0.5168983936309814,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8278500437736511,0.4085454642772674,0.2883385717868805,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8111464977264404,0.3825324475765228,0.3659588992595672,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6741560697555542,0.2173473089933395,0.9987550973892212,284.9903564453125,284.95001220703125,300.2151794433594,294.7012023925781,298.4915771484375,295.17730712890625,284.9893798828125,1.0,0.6042545437812805,0.6362122297286987,0.6362122297286987,1.0,1.0,-3.106137752532959,1.340900182723999,1.76523756980896,0.6415672302246094,0.9180640578269958,0.9180640578269958,0.0,189.6613311767578,168.0,65087.328125,0.0,2709.47509765625,1.0,278.8411865234375,283.1590881347656,297.6848449707031,301.8549499511719,293.1499938964844,293.1499938964844,278.54998779296875,33721.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939350247383118,1.0,0.0,0.0,3.603644609451294,3.603667736053467,8.665172117616748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.037109375,0.0,1465.372314453125,1895.4371337890625,0.0,3346.9873046875,0.8931830525398254,1.0,0.0,3.0,1.0,0.0
17842920,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8593271374702454,0.4599573612213135,0.4168849885463714,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9085213541984558,0.5438447594642639,0.5168983936309814,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8278500437736511,0.4085454642772674,0.2883385717868805,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8111464977264404,0.3825324475765228,0.3659588992595672,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6741560697555542,0.2173473089933395,0.9987550973892212,284.9903564453125,284.95001220703125,300.2151794433594,294.7012023925781,298.4915771484375,295.17730712890625,284.9893798828125,1.0,0.6042545437812805,0.6362122297286987,0.6362122297286987,1.0,1.0,-3.106137752532959,1.340900182723999,1.76523756980896,0.6415672302246094,0.9180640578269958,0.9180640578269958,0.0,189.6613311767578,168.0,65087.328125,0.0,2709.47509765625,1.0,278.8411865234375,283.1590881347656,297.6848449707031,301.8549499511719,293.1499938964844,293.1499938964844,278.54998779296875,33721.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939350247383118,1.0,0.0,0.0,3.603644609451294,3.603667736053467,8.665172117616748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.037109375,0.0,1465.372314453125,1895.4371337890625,0.0,3346.9873046875,0.8931830525398254,1.0,0.0,3.0,1.0,0.0
17842980,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8687126636505127,0.4580744206905365,0.4150679409503937,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9222217202186584,0.5453417301177979,0.5181222558021545,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8372121453285217,0.4083504378795624,0.288054496049881,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8205254673957825,0.3823780715465545,0.365591824054718,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6822708249092102,0.2168965935707092,0.9954314827919006,284.9096069335937,284.95001220703125,300.2569885253906,294.6727905273437,298.5065002441406,295.17596435546875,284.9095153808594,1.0,0.5981956720352173,0.6335885524749756,0.6335885524749756,1.0,1.0,-3.100651979446411,1.3361698389053345,1.764482021331787,0.6379332542419434,0.8376317024230957,0.8376317024230957,0.0,180.38397216796875,156.0,65316.8671875,0.0,2649.586181640625,1.0,278.55877685546875,283.0603942871094,297.6889343261719,301.9474792480469,293.1499938964844,293.1499938964844,278.8500061035156,38678.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007280468940736,1.0,0.0,0.0,3.4688527584075928,3.4688756465911865,8.029066407289065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.3388671875,0.0,1359.86669921875,1895.4371337890625,0.0,3410.369873046875,0.8675354719161987,1.0,0.0,3.0,1.0,0.0
17843040,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8687126636505127,0.4580744206905365,0.4150679409503937,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9222217202186584,0.5453417301177979,0.5181222558021545,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8372121453285217,0.4083504378795624,0.288054496049881,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8205254673957825,0.3823780715465545,0.365591824054718,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6822708249092102,0.2168965935707092,0.9954314827919006,284.9096069335937,284.95001220703125,300.2569885253906,294.6727905273437,298.5065002441406,295.17596435546875,284.9095153808594,1.0,0.5981956720352173,0.6335885524749756,0.6335885524749756,1.0,1.0,-3.100651979446411,1.3361698389053345,1.764482021331787,0.6379332542419434,0.8376317024230957,0.8376317024230957,0.0,180.38397216796875,156.0,65316.8671875,0.0,2649.586181640625,1.0,278.55877685546875,283.0603942871094,297.6889343261719,301.9474792480469,293.1499938964844,293.1499938964844,278.8500061035156,38678.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007280468940736,1.0,0.0,0.0,3.4688527584075928,3.4688756465911865,8.029066407289065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.3388671875,0.0,1359.86669921875,1895.4371337890625,0.0,3410.369873046875,0.8675354719161987,1.0,0.0,3.0,1.0,0.0
17843100,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.874646782875061,0.4576674997806549,0.4142555594444275,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.930686891078949,0.5464919209480286,0.5187854766845703,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8429883122444153,0.4086251258850097,0.287948876619339,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8261016607284546,0.3825836479663849,0.3654266595840454,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.687268853187561,0.2168372869491577,0.9937490224838256,285.01348876953125,284.95001220703125,300.2781677246094,294.6581420898437,298.51593017578125,295.17852783203125,285.01385498046875,1.0,0.594874382019043,0.632276713848114,0.632276713848114,1.0,1.0,-3.098118782043457,1.3339000940322876,1.7642186880111694,0.6360653638839722,0.910480499267578,0.910480499267578,0.0,175.1715087890625,156.0,64545.47265625,0.0,2617.10107421875,1.0,278.7973327636719,283.1774597167969,297.62890625,301.7233581542969,293.1499938964844,293.1499938964844,278.8500061035156,34027.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953032493591309,1.0,0.0,0.0,3.5193121433258057,3.519334554672241,8.26435325507191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.6962890625,0.0,1378.3455810546875,1895.4371337890625,0.0,3359.765869140625,0.8764212131500244,1.0,0.0,3.0,1.0,0.0
17843160,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8819865584373474,0.4573493599891662,0.4137830138206482,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9406512975692748,0.5477315187454224,0.5197338461875916,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8500463366508484,0.4090122282505035,0.2880480587482452,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8327751159667969,0.3828802704811096,0.3654771149158478,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6933456063270569,0.2168594151735305,0.9927128553390504,284.9891357421875,284.95001220703125,300.2994689941406,294.64324951171875,298.5260314941406,295.1820983886719,284.9875793457031,1.0,0.5915380716323853,0.631018340587616,0.631018340587616,1.0,1.0,-3.097623348236084,1.3325941562652588,1.7650293111801147,0.6347507238388062,0.9115498065948486,0.9115498065948486,0.0,169.50193786621094,144.0,64613.5625,0.0,2586.1845703125,1.0,278.8415832519531,283.15533447265625,297.6257019042969,301.7655029296875,293.1499938964844,293.1499938964844,278.54998779296875,33645.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939289450645447,1.0,0.0,0.0,3.5813405513763428,3.581363677978516,8.558241688660928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.826171875,0.0,1440.827880859375,1895.4371337890625,0.0,3346.930419921875,0.8879048824310303,1.0,0.0,3.0,1.0,0.0
17843220,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8969171047210693,0.4556073248386383,0.4120312631130218,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.960046112537384,0.5493126511573792,0.5209743976593018,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8648056983947754,0.409016877412796,0.2878543734550476,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8466126918792725,0.3828257918357849,0.3651403486728668,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7057698369026184,0.2165309488773346,0.989630401134491,284.9110412597656,284.95001220703125,300.3424072265625,294.61285400390625,298.5415954589844,295.18121337890625,284.91082763671875,1.0,0.5844839215278625,0.6285016536712646,0.6285016536712646,1.0,1.0,-3.0926709175109863,1.328116536140442,1.7645542621612549,0.6312660574913025,0.8333797454833984,0.8333797454833984,0.0,158.5106201171875,132.0,64826.5234375,0.0,2518.646484375,1.0,278.5590209960937,283.0596008300781,297.6289978027344,301.85595703125,293.1499938964844,293.1499938964844,278.8500061035156,38639.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007645845413208,1.0,0.0,0.0,3.443782329559326,3.4438047409057617,7.913428134997957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.248046875,0.0,1334.2469482421875,1895.4371337890625,0.0,3410.71044921875,0.8619597554206848,1.0,0.0,3.0,1.0,0.0
17843280,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8969171047210693,0.4556073248386383,0.4120312631130218,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.960046112537384,0.5493126511573792,0.5209743976593018,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8648056983947754,0.409016877412796,0.2878543734550476,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8466126918792725,0.3828257918357849,0.3651403486728668,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7057698369026184,0.2165309488773346,0.989630401134491,284.9110412597656,284.95001220703125,300.3424072265625,294.61285400390625,298.5415954589844,295.18121337890625,284.91082763671875,1.0,0.5844839215278625,0.6285016536712646,0.6285016536712646,1.0,1.0,-3.0926709175109863,1.328116536140442,1.7645542621612549,0.6312660574913025,0.8333797454833984,0.8333797454833984,0.0,158.5106201171875,132.0,64826.5234375,0.0,2518.646484375,1.0,278.5590209960937,283.0596008300781,297.6289978027344,301.85595703125,293.1499938964844,293.1499938964844,278.8500061035156,38639.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007645845413208,1.0,0.0,0.0,3.443782329559326,3.4438047409057617,7.913428134997957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.248046875,0.0,1334.2469482421875,1895.4371337890625,0.0,3410.71044921875,0.8619597554206848,1.0,0.0,3.0,1.0,0.0
17843340,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9171680212020874,0.4549746215343475,0.4108129441738128,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9813377857208252,0.5517508387565613,0.5226106643676758,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8840898275375366,0.409851461648941,0.2879500985145569,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8646925687789917,0.3833975791931152,0.3650663793087005,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7206141948699951,0.2165880650281906,0.9872038960456848,284.9884338378906,284.95001220703125,300.3856811523437,294.5817565917969,298.5613708496094,295.1874694824219,284.9875793457031,1.0,0.5772647857666016,0.6259849667549133,0.6259849667549133,1.0,1.0,-3.090275764465332,1.3247919082641602,1.765483856201172,0.6282285451889038,0.905765950679779,0.905765950679779,0.0,146.700927734375,120.0,64133.30859375,0.0,2451.83642578125,1.0,278.8407897949219,283.15301513671875,297.5648498535156,301.6739501953125,293.1499938964844,293.1499938964844,278.54998779296875,33735.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940178155899048,1.0,0.0,0.0,3.555281162261963,3.555303812026977,8.434147389380087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.2685546875,0.0,1413.8182373046875,1895.4371337890625,0.0,3347.7607421875,0.8823320865631104,1.0,0.0,3.0,1.0,0.0
17843400,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9171680212020874,0.4549746215343475,0.4108129441738128,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9813377857208252,0.5517508387565613,0.5226106643676758,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8840898275375366,0.409851461648941,0.2879500985145569,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8646925687789917,0.3833975791931152,0.3650663793087005,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7206141948699951,0.2165880650281906,0.9872038960456848,284.9884338378906,284.95001220703125,300.3856811523437,294.5817565917969,298.5613708496094,295.1874694824219,284.9875793457031,1.0,0.5772647857666016,0.6259849667549133,0.6259849667549133,1.0,1.0,-3.090275764465332,1.3247919082641602,1.765483856201172,0.6282285451889038,0.905765950679779,0.905765950679779,0.0,146.700927734375,120.0,64133.30859375,0.0,2451.83642578125,1.0,278.8407897949219,283.15301513671875,297.5648498535156,301.6739501953125,293.1499938964844,293.1499938964844,278.54998779296875,33735.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940178155899048,1.0,0.0,0.0,3.555281162261963,3.555303812026977,8.434147389380087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.2685546875,0.0,1413.8182373046875,1895.4371337890625,0.0,3347.7607421875,0.8823320865631104,1.0,0.0,3.0,1.0,0.0
17843460,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9409602880477904,0.4533378481864929,0.4091346263885498,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.553384006023407,0.5226245522499084,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9056137800216676,0.410031795501709,0.2878660559654236,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8852144479751587,0.3834077417850494,0.3647768497467041,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7358147501945496,0.2163421660661697,0.9844452738761902,284.9122314453125,284.95001220703125,300.4290466308594,294.5502319335937,298.5768737792969,295.1865539550781,284.9115600585937,1.0,0.5698177218437195,0.623491644859314,0.623491644859314,1.0,1.0,-3.0847442150115967,1.319961428642273,1.7647829055786133,0.6247019171714783,0.8295297622680664,0.8295297622680664,0.0,135.43531799316406,108.0,64348.00390625,0.0,2381.973388671875,1.0,278.5592041015625,283.05780029296875,297.5666809082031,301.7630920410156,293.1499938964844,293.1499938964844,278.8500061035156,38575.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008773565292358,1.0,0.0,0.0,3.420506715774536,3.420529127120972,7.806820576661266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.3623046875,0.0,1310.576416015625,1895.4371337890625,0.0,3411.76123046875,0.85677570104599,1.0,0.0,3.0,1.0,0.0
17843520,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9409602880477904,0.4533378481864929,0.4091346263885498,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.553384006023407,0.5226245522499084,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9056137800216676,0.410031795501709,0.2878660559654236,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8852144479751587,0.3834077417850494,0.3647768497467041,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7358147501945496,0.2163421660661697,0.9844452738761902,284.9122314453125,284.95001220703125,300.4290466308594,294.5502319335937,298.5768737792969,295.1865539550781,284.9115600585937,1.0,0.5698177218437195,0.623491644859314,0.623491644859314,1.0,1.0,-3.0847442150115967,1.319961428642273,1.7647829055786133,0.6247019171714783,0.8295297622680664,0.8295297622680664,0.0,135.43531799316406,108.0,64348.00390625,0.0,2381.973388671875,1.0,278.5592041015625,283.05780029296875,297.5666809082031,301.7630920410156,293.1499938964844,293.1499938964844,278.8500061035156,38575.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008773565292358,1.0,0.0,0.0,3.420506715774536,3.420529127120972,7.806820576661266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.3623046875,0.0,1310.576416015625,1895.4371337890625,0.0,3411.76123046875,0.85677570104599,1.0,0.0,3.0,1.0,0.0
17843580,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9160566329956056,0.4531420469284057,0.4087780714035034,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9849648475646972,0.5593931078910828,0.5283923149108887,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8855887651443481,0.4129714369773865,0.2888617813587188,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8656655550003052,0.3854199051856994,0.3656456470489502,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.720608651638031,0.2168900668621063,0.9854257702827454,284.8905334472656,284.95001220703125,300.4723815917969,294.5185241699219,298.70703125,295.21502685546875,284.7558898925781,1.0,0.5523419380187988,0.6209983825683594,0.6209983825683594,1.0,1.0,-2.868058681488037,1.1952297687530518,1.672829031944275,0.6957703828811646,0.8266096711158752,0.8266096711158752,0.0,145.10958862304688,96.0,64219.6875,0.0,2212.576904296875,1.0,278.8405456542969,283.039306640625,297.49090576171875,301.4883117675781,293.1499938964844,293.1499938964844,279.1499938964844,34017.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926758170127869,1.0,0.0,0.0,3.487186908721924,3.4872090816497803,8.114163847494638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.85546875,0.0,1345.2940673828125,1895.4371337890625,0.0,3335.22265625,0.870880126953125,1.0,0.0,3.0,1.0,0.0
17843640,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9160566329956056,0.4531420469284057,0.4087780714035034,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9849648475646972,0.5593931078910828,0.5283923149108887,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8855887651443481,0.4129714369773865,0.2888617813587188,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8656655550003052,0.3854199051856994,0.3656456470489502,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.720608651638031,0.2168900668621063,0.9854257702827454,284.8905334472656,284.95001220703125,300.4723815917969,294.5185241699219,298.70703125,295.21502685546875,284.7558898925781,1.0,0.5523419380187988,0.6209983825683594,0.6209983825683594,1.0,1.0,-2.868058681488037,1.1952297687530518,1.672829031944275,0.6957703828811646,0.8266096711158752,0.8266096711158752,0.0,145.10958862304688,96.0,64219.6875,0.0,2212.576904296875,1.0,278.8405456542969,283.039306640625,297.49090576171875,301.4883117675781,293.1499938964844,293.1499938964844,279.1499938964844,34017.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926758170127869,1.0,0.0,0.0,3.487186908721924,3.4872090816497803,8.114163847494638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.85546875,0.0,1345.2940673828125,1895.4371337890625,0.0,3335.22265625,0.870880126953125,1.0,0.0,3.0,1.0,0.0
17843700,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9726439118385316,0.4526748657226562,0.4077167809009552,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.5641962289810181,0.4748502075672149,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.94171804189682,0.4128521084785461,0.2893319427967071,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9171626567840576,0.3852867782115936,0.3658851385116577,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7586893439292908,0.216853380203247,0.9834765791893004,285.0880432128906,284.95001220703125,300.4939880371094,294.5026550292969,298.6247863769531,295.2314453125,285.0785217285156,1.0,0.5528870820999146,0.6197517514228821,0.6197517514228821,1.0,1.0,-3.0273356437683105,1.2901623249053955,1.7371734380722046,0.6078304648399353,0.9724860191345216,0.9724860191345216,0.0,120.1906509399414,96.0,62071.15234375,0.0,2198.417236328125,1.0,279.0936279296875,283.2696533203125,297.4477233886719,301.3392028808594,293.1499938964844,293.1499938964844,279.1499938964844,30576.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853588700294495,1.0,0.0,0.0,3.5613462924957275,3.561368465423584,8.462948244414292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6826171875,0.0,1397.1632080078125,1895.4371337890625,0.0,3266.77880859375,0.8832339644432068,1.0,0.0,3.0,1.0,0.0
17843760,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9817363619804382,0.4523098766803741,0.4074572324752807,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.5694006085395813,0.4603071510791778,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9528326988220216,0.4129860401153564,0.2894424200057983,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9283486604690552,0.3853348195552826,0.3659383356571197,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7665608525276184,0.2169284522533416,0.9835578799247742,285.013427734375,284.95001220703125,300.5155029296875,294.48681640625,298.64385986328125,295.2514343261719,285.0096435546875,1.0,0.5478349924087524,0.6188638210296631,0.6188638210296631,1.0,1.0,-3.009840726852417,1.2812798023223877,1.7285609245300293,0.6029636263847351,0.953977644443512,0.953977644443512,0.0,115.86681365966795,116.0,61951.03515625,0.0,2145.36279296875,1.0,279.1410217285156,283.2118835449219,297.4666748046875,301.4269714355469,293.1499938964844,293.1499938964844,278.8500061035156,31912.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850491046905518,1.0,0.0,0.0,3.641625165939331,3.641648292541504,8.848787160786742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.99609375,0.0,1493.3577880859375,1895.4371337890625,0.0,3263.878662109375,0.9000617265701294,1.0,0.0,3.0,1.0,0.0
17843820,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9805006384849548,0.4503076374530792,0.405910313129425,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5776808261871338,0.4605266451835632,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9524930119514464,0.4126684665679931,0.289296805858612,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.927852988243103,0.3848656415939331,0.3656114935874939,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7662880420684814,0.2167057543992996,0.9829782843589784,284.90057373046875,284.95001220703125,300.5581970214844,294.4554138183594,298.675048828125,295.277587890625,284.9027709960937,1.0,0.5483022332191467,0.6170880198478699,0.6170880198478699,1.0,1.0,-3.006927967071533,1.2783446311950684,1.7285834550857544,0.6001259088516235,0.8515050411224365,0.8515050411224365,0.0,115.77731323242188,136.0,62369.01953125,0.0,2139.863525390625,1.0,278.8577880859375,283.0871276855469,297.47906494140625,301.5426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38532.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938319683074951,1.0,0.0,0.0,3.5233676433563232,3.523391008377075,8.283411716547562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.4169921875,0.0,1415.0855712890625,1895.4371337890625,0.0,3346.024658203125,0.8795028924942017,1.0,0.0,3.0,1.0,0.0
17843880,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9805006384849548,0.4503076374530792,0.405910313129425,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5776808261871338,0.4605266451835632,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9524930119514464,0.4126684665679931,0.289296805858612,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.927852988243103,0.3848656415939331,0.3656114935874939,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7662880420684814,0.2167057543992996,0.9829782843589784,284.90057373046875,284.95001220703125,300.5581970214844,294.4554138183594,298.675048828125,295.277587890625,284.9027709960937,1.0,0.5483022332191467,0.6170880198478699,0.6170880198478699,1.0,1.0,-3.006927967071533,1.2783446311950684,1.7285834550857544,0.6001259088516235,0.8515050411224365,0.8515050411224365,0.0,115.77731323242188,136.0,62369.01953125,0.0,2139.863525390625,1.0,278.8577880859375,283.0871276855469,297.47906494140625,301.5426025390625,293.1499938964844,293.1499938964844,279.1499938964844,38532.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938319683074951,1.0,0.0,0.0,3.5233676433563232,3.523391008377075,8.283411716547562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.4169921875,0.0,1415.0855712890625,1895.4371337890625,0.0,3346.024658203125,0.8795028924942017,1.0,0.0,3.0,1.0,0.0
17843940,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9676608443260192,0.4497736394405365,0.405285894870758,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.582433819770813,0.4795445501804352,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9388640522956848,0.4136505424976349,0.2898810803890228,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9138430953025818,0.3853402137756347,0.3660029470920563,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7564544081687927,0.2169266641139984,0.9842779040336608,285.0096130371094,284.95001220703125,300.6003112792969,294.424560546875,298.69708251953125,295.2865295410156,285.0092468261719,1.0,0.555541455745697,0.6153122186660767,0.6153122186660767,1.0,1.0,-3.031748056411743,1.2880109548568726,1.7437371015548706,0.6040281057357788,0.9495244026184082,0.9495244026184082,0.0,121.52861785888672,156.0,62152.46484375,0.0,2213.244384765625,1.0,279.1415405273437,283.19921875,297.412841796875,301.3822631835937,293.1499938964844,293.1499938964844,278.8500061035156,32880.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878360986709595,1.0,0.0,0.0,3.661750555038452,3.661773920059204,8.946862521952426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.533203125,0.0,1522.8680419921875,1895.4371337890625,0.0,3289.96533203125,0.9057446718215942,1.0,0.0,3.0,1.0,0.0
17844000,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9676608443260192,0.4497736394405365,0.405285894870758,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.582433819770813,0.4795445501804352,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9388640522956848,0.4136505424976349,0.2898810803890228,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9138430953025818,0.3853402137756347,0.3660029470920563,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7564544081687927,0.2169266641139984,0.9842779040336608,285.0096130371094,284.95001220703125,300.6003112792969,294.424560546875,298.69708251953125,295.2865295410156,285.0092468261719,1.0,0.555541455745697,0.6153122186660767,0.6153122186660767,1.0,1.0,-3.031748056411743,1.2880109548568726,1.7437371015548706,0.6040281057357788,0.9495244026184082,0.9495244026184082,0.0,121.52861785888672,156.0,62152.46484375,0.0,2213.244384765625,1.0,279.1415405273437,283.19921875,297.412841796875,301.3822631835937,293.1499938964844,293.1499938964844,278.8500061035156,32880.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878360986709595,1.0,0.0,0.0,3.661750555038452,3.661773920059204,8.946862521952426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.533203125,0.0,1522.8680419921875,1895.4371337890625,0.0,3289.96533203125,0.9057446718215942,1.0,0.0,3.0,1.0,0.0
17844060,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.944509208202362,0.4481613337993622,0.4044342339038849,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.5821272134780884,0.5122370719909668,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9159706830978394,0.4140272140502929,0.2905297875404358,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8931546807289124,0.3852760195732116,0.3664498329162597,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7410162687301636,0.2167125344276428,0.9855999946594238,284.9203186035156,284.95001220703125,300.64166259765625,294.39453125,298.7007141113281,295.2643737792969,284.92266845703125,1.0,0.5675045847892761,0.6129516959190369,0.6129516959190369,1.0,1.0,-3.0729212760925293,1.304486632347107,1.7684346437454224,0.6112830638885498,0.873374879360199,0.873374879360199,0.0,131.84475708007812,174.0,63356.83203125,0.0,2341.515869140625,1.0,278.8575134277344,283.0794372558594,297.4269104003906,301.5393371582031,293.1499938964844,293.1499938964844,279.1499938964844,37573.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897940456867218,1.0,0.0,0.0,3.5857138633728027,3.585737705230713,8.579156087762385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.0615234375,0.0,1474.3853759765625,1895.4371337890625,0.0,3384.378662109375,0.8926276564598083,1.0,0.0,3.0,1.0,0.0
17844120,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.944509208202362,0.4481613337993622,0.4044342339038849,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.5821272134780884,0.5122370719909668,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9159706830978394,0.4140272140502929,0.2905297875404358,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8931546807289124,0.3852760195732116,0.3664498329162597,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7410162687301636,0.2167125344276428,0.9855999946594238,284.9203186035156,284.95001220703125,300.64166259765625,294.39453125,298.7007141113281,295.2643737792969,284.92266845703125,1.0,0.5675045847892761,0.6129516959190369,0.6129516959190369,1.0,1.0,-3.0729212760925293,1.304486632347107,1.7684346437454224,0.6112830638885498,0.873374879360199,0.873374879360199,0.0,131.84475708007812,174.0,63356.83203125,0.0,2341.515869140625,1.0,278.8575134277344,283.0794372558594,297.4269104003906,301.5393371582031,293.1499938964844,293.1499938964844,279.1499938964844,37573.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897940456867218,1.0,0.0,0.0,3.5857138633728027,3.585737705230713,8.579156087762385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.0615234375,0.0,1474.3853759765625,1895.4371337890625,0.0,3384.378662109375,0.8926276564598083,1.0,0.0,3.0,1.0,0.0
17844180,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9177980422973632,0.4477054178714752,0.4041524827480316,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990065097808838,0.5788698792457581,0.5491309762001038,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.893407940864563,0.4153302609920501,0.2915622889995575,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8716955184936523,0.3858770430088043,0.3672521710395813,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.724726140499115,0.216719776391983,0.987298548221588,285.0387878417969,284.95001220703125,300.6820678710937,294.36553955078125,298.69842529296875,295.2323303222656,285.0375061035156,1.0,0.5817831158638,0.6105911731719971,0.6105911731719971,1.0,1.0,-3.121695280075073,1.3242592811584473,1.797435998916626,0.6203300356864929,0.994317889213562,0.994317889213562,0.0,144.95651245117188,192.0,63490.65625,0.0,2502.00390625,1.0,279.1429443359375,283.1940612792969,297.3642883300781,301.4118347167969,293.1499938964844,293.1499938964844,278.8500061035156,32111.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942590355873108,1.0,0.0,0.0,3.748326778411865,3.7483510971069336,9.374932687933324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.986328125,0.0,1615.458251953125,1895.4371337890625,0.0,3350.01416015625,0.924534022808075,1.0,0.0,3.0,1.0,0.0
17844240,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9177980422973632,0.4477054178714752,0.4041524827480316,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990065097808838,0.5788698792457581,0.5491309762001038,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.893407940864563,0.4153302609920501,0.2915622889995575,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8716955184936523,0.3858770430088043,0.3672521710395813,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.724726140499115,0.216719776391983,0.987298548221588,285.0387878417969,284.95001220703125,300.6820678710937,294.36553955078125,298.69842529296875,295.2323303222656,285.0375061035156,1.0,0.5817831158638,0.6105911731719971,0.6105911731719971,1.0,1.0,-3.121695280075073,1.3242592811584473,1.797435998916626,0.6203300356864929,0.994317889213562,0.994317889213562,0.0,144.95651245117188,192.0,63490.65625,0.0,2502.00390625,1.0,279.1429443359375,283.1940612792969,297.3642883300781,301.4118347167969,293.1499938964844,293.1499938964844,278.8500061035156,32111.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942590355873108,1.0,0.0,0.0,3.748326778411865,3.7483510971069336,9.374932687933324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.986328125,0.0,1615.458251953125,1895.4371337890625,0.0,3350.01416015625,0.924534022808075,1.0,0.0,3.0,1.0,0.0
