time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8973941206932068,0.4468146860599518,0.4041434526443481,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9822784066200256,0.5769261121749878,0.5479722023010254,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8753136992454529,0.4155373573303222,0.2922359406948089,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8543633818626404,0.3857955038547516,0.3678467869758606,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7107284069061279,0.2164369970560073,0.988858163356781,284.8852844238281,284.95001220703125,300.70184326171875,294.3515319824219,298.69464111328125,295.2135314941406,284.87957763671875,1.0,0.5881714820861816,0.6094109416007996,0.6094109416007996,1.0,1.0,-3.12323260307312,1.3236466646194458,1.799586057662964,0.6199878454208374,0.8977309465408325,0.8977309465408325,0.0,155.827880859375,192.0,64530.1875,0.0,2563.255859375,1.0,278.89520263671875,283.0190734863281,297.4022521972656,301.6386108398437,293.1499938964844,293.1499938964844,278.8500061035156,35827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022003412246704,1.0,0.0,0.0,3.749534130096436,3.749559164047241,9.380973438055662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.619140625,0.0,1645.4219970703125,1895.4371337890625,0.0,3424.08642578125,0.9254480600357056,1.0,0.0,3.0,1.0,0.0
17844360,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8801385760307312,0.445615291595459,0.4035301804542541,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9647929668426514,0.5758501887321472,0.5469484329223633,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8596398830413818,0.4154818058013916,0.2925547659397125,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8395525813102722,0.3854775130748749,0.3680329918861389,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6971191167831421,0.2159783244132995,0.9890735745429992,284.8924255371094,284.95001220703125,300.7213439941406,294.3379211425781,298.6929016113281,295.1995544433594,284.8945007324219,1.0,0.5941668152809143,0.6077017784118652,0.6077017784118652,1.0,1.0,-3.122132539749145,1.3213791847229004,1.8007532358169556,0.6180450916290283,0.87984699010849,0.87984699010849,0.0,166.5281219482422,210.0,64172.95703125,0.0,2618.134033203125,1.0,278.85675048828125,283.0317687988281,297.373779296875,301.5549621582031,293.1499938964844,293.1499938964844,279.1499938964844,38286.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053187370300292,1.0,0.0,0.0,3.671626567840576,3.671651124954224,8.995189091365319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.615234375,0.0,1574.5706787109375,1895.4371337890625,0.0,3453.110107421875,0.9117408394813538,1.0,0.0,3.0,1.0,0.0
17844420,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8548534512519836,0.4446862936019897,0.403084397315979,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9352100491523744,0.5765115022659302,0.5475896596908569,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8371356129646301,0.4164824485778808,0.2935999035835266,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8177713751792908,0.385689228773117,0.3687728345394134,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6763153076171875,0.2155498713254928,0.9901300668716432,285.0028381347656,284.95001220703125,300.75933837890625,294.3119201660156,298.7013244628906,295.1931457519531,285.0011901855469,1.0,0.6057619452476501,0.6042835712432861,0.6042835712432861,1.0,1.0,-3.125772953033448,1.319385290145874,1.8063876628875728,0.615201473236084,0.9752731919288636,0.9752731919288636,0.0,186.02508544921875,213.0,63426.7890625,0.0,2729.259521484375,1.0,279.14337158203125,283.15380859375,297.2991638183594,301.3583068847656,293.1499938964844,293.1499938964844,278.8500061035156,33425.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991981744766235,1.0,0.0,0.0,3.782020568847656,3.782045364379883,9.5442328529316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.3232421875,0.0,1665.10595703125,1895.4371337890625,0.0,3396.108642578125,0.932941436767578,1.0,0.0,3.0,1.0,0.0
17844480,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8548534512519836,0.4446862936019897,0.403084397315979,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9352100491523744,0.5765115022659302,0.5475896596908569,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8371356129646301,0.4164824485778808,0.2935999035835266,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8177713751792908,0.385689228773117,0.3687728345394134,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6763153076171875,0.2155498713254928,0.9901300668716432,285.0028381347656,284.95001220703125,300.75933837890625,294.3119201660156,298.7013244628906,295.1931457519531,285.0011901855469,1.0,0.6057619452476501,0.6042835712432861,0.6042835712432861,1.0,1.0,-3.125772953033448,1.319385290145874,1.8063876628875728,0.615201473236084,0.9752731919288636,0.9752731919288636,0.0,186.02508544921875,213.0,63426.7890625,0.0,2729.259521484375,1.0,279.14337158203125,283.15380859375,297.2991638183594,301.3583068847656,293.1499938964844,293.1499938964844,278.8500061035156,33425.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991981744766235,1.0,0.0,0.0,3.782020568847656,3.782045364379883,9.5442328529316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.3232421875,0.0,1665.10595703125,1895.4371337890625,0.0,3396.108642578125,0.932941436767578,1.0,0.0,3.0,1.0,0.0
17844540,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8408628106117249,0.4426726698875427,0.4020407795906067,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9183427095413208,0.5770221948623657,0.5487078428268433,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8251076936721802,0.4167333543300628,0.2943080067634582,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8050193190574646,0.3852818310260772,0.3690792322158813,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6647047996520996,0.2147973179817199,0.989654302597046,284.8919677734375,284.95001220703125,300.7958374023437,294.287841796875,298.7072448730469,295.1842041015625,284.8940734863281,1.0,0.6125703454017639,0.6008653044700623,0.6008653044700623,1.0,1.0,-3.126521587371826,1.3159575462341309,1.8105641603469849,0.6118218898773193,0.871554434299469,0.871554434299469,0.0,198.6149444580078,201.0,63898.80078125,0.0,2797.921142578125,1.0,278.8567810058594,283.02703857421875,297.309326171875,301.4698486328125,293.1499938964844,293.1499938964844,279.1499938964844,39026.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071354269981384,1.0,0.0,0.0,3.660170316696167,3.6601951122283936,8.939143185671128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.283203125,0.0,1567.2198486328125,1895.4371337890625,0.0,3470.00048828125,0.910053849220276,1.0,0.0,3.0,1.0,0.0
17844600,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8408628106117249,0.4426726698875427,0.4020407795906067,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9183427095413208,0.5770221948623657,0.5487078428268433,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8251076936721802,0.4167333543300628,0.2943080067634582,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8050193190574646,0.3852818310260772,0.3690792322158813,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6647047996520996,0.2147973179817199,0.989654302597046,284.8919677734375,284.95001220703125,300.7958374023437,294.287841796875,298.7072448730469,295.1842041015625,284.8940734863281,1.0,0.6125703454017639,0.6008653044700623,0.6008653044700623,1.0,1.0,-3.126521587371826,1.3159575462341309,1.8105641603469849,0.6118218898773193,0.871554434299469,0.871554434299469,0.0,198.6149444580078,201.0,63898.80078125,0.0,2797.921142578125,1.0,278.8567810058594,283.02703857421875,297.309326171875,301.4698486328125,293.1499938964844,293.1499938964844,279.1499938964844,39026.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071354269981384,1.0,0.0,0.0,3.660170316696167,3.6601951122283936,8.939143185671128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.283203125,0.0,1567.2198486328125,1895.4371337890625,0.0,3470.00048828125,0.910053849220276,1.0,0.0,3.0,1.0,0.0
17844660,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8391085267066956,0.4420069754123688,0.4011520743370056,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.91770201921463,0.5788640975952148,0.5501374006271362,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.824581503868103,0.4179946482181549,0.2950048744678497,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.803925096988678,0.3856551349163055,0.3692416250705719,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6632896065711975,0.2145326137542724,0.9879341721534728,285.0018310546875,284.95001220703125,300.8306884765625,294.2659912109375,298.7203063964844,295.18701171875,285.0001525878906,1.0,0.6127455830574036,0.5983933806419373,0.5983933806419373,1.0,1.0,-3.1261324882507324,1.3129912614822388,1.813141107559204,0.6089417934417725,0.9662798047065736,0.9662798047065736,0.0,199.7933349609375,189.0,63106.34765625,0.0,2803.443115234375,1.0,279.1432800292969,283.1493835449219,297.2460327148437,301.282470703125,293.1499938964844,293.1499938964844,278.8500061035156,33623.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899614691734314,1.0,0.0,0.0,3.766852378845215,3.7668771743774414,9.467830750509164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.216796875,0.0,1648.75048828125,1895.4371337890625,0.0,3399.9921875,0.9296474456787108,1.0,0.0,3.0,1.0,0.0
17844720,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8391085267066956,0.4420069754123688,0.4011520743370056,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.91770201921463,0.5788640975952148,0.5501374006271362,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.824581503868103,0.4179946482181549,0.2950048744678497,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.803925096988678,0.3856551349163055,0.3692416250705719,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6632896065711975,0.2145326137542724,0.9879341721534728,285.0018310546875,284.95001220703125,300.8306884765625,294.2659912109375,298.7203063964844,295.18701171875,285.0001525878906,1.0,0.6127455830574036,0.5983933806419373,0.5983933806419373,1.0,1.0,-3.1261324882507324,1.3129912614822388,1.813141107559204,0.6089417934417725,0.9662798047065736,0.9662798047065736,0.0,199.7933349609375,189.0,63106.34765625,0.0,2803.443115234375,1.0,279.1432800292969,283.1493835449219,297.2460327148437,301.282470703125,293.1499938964844,293.1499938964844,278.8500061035156,33623.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899614691734314,1.0,0.0,0.0,3.766852378845215,3.7668771743774414,9.467830750509164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.216796875,0.0,1648.75048828125,1895.4371337890625,0.0,3399.9921875,0.9296474456787108,1.0,0.0,3.0,1.0,0.0
17844780,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8425447940826416,0.440291166305542,0.3997253477573395,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9242350459098816,0.5798455476760864,0.5511326193809509,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8291805386543274,0.4185470342636108,0.295414924621582,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8083102107048035,0.3854629695415497,0.3690667450428009,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6664785146713257,0.2140210270881652,0.9852816462516784,284.89532470703125,284.95001220703125,300.8637084960937,294.2466125488281,298.7281799316406,295.1826171875,284.89727783203125,1.0,0.6095772981643677,0.5959214568138123,0.5959214568138123,1.0,1.0,-3.122716188430786,1.3086307048797607,1.8140854835510247,0.6054874658584595,0.8663159012794495,0.8663159012794495,0.0,195.2447967529297,177.0,63508.96875,0.0,2772.3427734375,1.0,278.85693359375,283.0282287597656,297.26422119140625,301.39801025390625,293.1499938964844,293.1499938964844,279.1499938964844,39135.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068422913551332,1.0,0.0,0.0,3.637136220932007,3.6371607780456543,8.826986004351056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.83203125,0.0,1542.282470703125,1895.4371337890625,0.0,3467.276123046875,0.9050701260566713,1.0,0.0,3.0,1.0,0.0
17844840,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8425447940826416,0.440291166305542,0.3997253477573395,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9242350459098816,0.5798455476760864,0.5511326193809509,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8291805386543274,0.4185470342636108,0.295414924621582,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8083102107048035,0.3854629695415497,0.3690667450428009,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6664785146713257,0.2140210270881652,0.9852816462516784,284.89532470703125,284.95001220703125,300.8637084960937,294.2466125488281,298.7281799316406,295.1826171875,284.89727783203125,1.0,0.6095772981643677,0.5959214568138123,0.5959214568138123,1.0,1.0,-3.122716188430786,1.3086307048797607,1.8140854835510247,0.6054874658584595,0.8663159012794495,0.8663159012794495,0.0,195.2447967529297,177.0,63508.96875,0.0,2772.3427734375,1.0,278.85693359375,283.0282287597656,297.26422119140625,301.39801025390625,293.1499938964844,293.1499938964844,279.1499938964844,39135.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068422913551332,1.0,0.0,0.0,3.637136220932007,3.6371607780456543,8.826986004351056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.83203125,0.0,1542.282470703125,1895.4371337890625,0.0,3467.276123046875,0.9050701260566713,1.0,0.0,3.0,1.0,0.0
17844900,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8458112478256226,0.439995139837265,0.3990233838558197,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9295806288719176,0.5808005928993225,0.551612138748169,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.832951545715332,0.4192378222942352,0.2956095933914184,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8119267821311951,0.385675847530365,0.368933230638504,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6693605184555054,0.2139490246772766,0.9837298393249512,285.01580810546875,284.95001220703125,300.8794860839844,294.23797607421875,298.73419189453125,295.1845397949219,285.0180358886719,1.0,0.6071898341178894,0.5946854948997498,0.5946854948997498,1.0,1.0,-3.12065052986145,1.306292176246643,1.8143583536148071,0.6035476326942444,0.9483992457389832,0.9483992457389832,0.0,191.5432281494141,177.0,62639.7265625,0.0,2748.51318359375,1.0,279.1017761230469,283.162841796875,297.2052307128906,301.1707763671875,293.1499938964844,293.1499938964844,279.1499938964844,34425.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008139371871948,1.0,0.0,0.0,3.681019306182861,3.681043148040772,9.04127034573321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.9423828125,0.0,1556.0726318359375,1895.4371337890625,0.0,3411.170166015625,0.9129161834716796,1.0,0.0,3.0,1.0,0.0
17844960,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8506352305412292,0.439875990152359,0.398727148771286,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9368234276771544,0.5819247961044312,0.5524594187736511,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8381650447845459,0.4201014339923858,0.2960497438907623,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8168389201164246,0.3860434591770172,0.3690617680549621,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6735252141952515,0.21399986743927,0.9829189777374268,285.00225830078125,284.95001220703125,300.89471435546875,294.23004150390625,298.7412109375,295.1883850097656,285.0006408691406,1.0,0.6045915484428406,0.5934966802597046,0.5934966802597046,1.0,1.0,-3.1210196018218994,1.305085062980652,1.815934658050537,0.6022288799285889,0.9599146842956544,0.9599146842956544,0.0,186.9185485839844,165.0,62737.21875,0.0,2724.633056640625,1.0,279.1429443359375,283.14849853515625,297.2076721191406,301.2180480957031,293.1499938964844,293.1499938964844,278.8500061035156,33598.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988581299781799,1.0,0.0,0.0,3.745290517807007,3.7453150749206543,9.359751516058168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.6103515625,0.0,1623.3564453125,1895.4371337890625,0.0,3392.93798828125,0.9248542189598083,1.0,0.0,3.0,1.0,0.0
17845020,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8608225584030151,0.4383729696273803,0.3973035514354706,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9516767859458924,0.5830445885658264,0.5533983707427979,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.849297046661377,0.4209070801734924,0.2964911460876465,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8269892334938049,0.3860242366790771,0.3688545227050781,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6825028657913208,0.2136920243501663,0.9802677035331726,284.8983459472656,284.95001220703125,300.9235534667969,294.2165832519531,298.74822998046875,295.1856994628906,284.9001770019531,1.0,0.5985971093177795,0.5911190509796143,0.5911190509796143,1.0,1.0,-3.1175386905670166,1.3007316589355469,1.8168071508407595,0.5987342596054077,0.8629132509231567,0.8629132509231567,0.0,177.29177856445312,153.0,63154.80859375,0.0,2666.529541015625,1.0,278.8570861816406,283.0299987792969,297.23291015625,301.3414611816406,293.1499938964844,293.1499938964844,279.1499938964844,39078.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058459997177124,1.0,0.0,0.0,3.615630626678467,3.615654706954956,8.722909683456237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4755859375,0.0,1518.0848388671875,1895.4371337890625,0.0,3458.013427734375,0.9002846479415894,1.0,0.0,3.0,1.0,0.0
17845080,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8608225584030151,0.4383729696273803,0.3973035514354706,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9516767859458924,0.5830445885658264,0.5533983707427979,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.849297046661377,0.4209070801734924,0.2964911460876465,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8269892334938049,0.3860242366790771,0.3688545227050781,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6825028657913208,0.2136920243501663,0.9802677035331726,284.8983459472656,284.95001220703125,300.9235534667969,294.2165832519531,298.74822998046875,295.1856994628906,284.9001770019531,1.0,0.5985971093177795,0.5911190509796143,0.5911190509796143,1.0,1.0,-3.1175386905670166,1.3007316589355469,1.8168071508407595,0.5987342596054077,0.8629132509231567,0.8629132509231567,0.0,177.29177856445312,153.0,63154.80859375,0.0,2666.529541015625,1.0,278.8570861816406,283.0299987792969,297.23291015625,301.3414611816406,293.1499938964844,293.1499938964844,279.1499938964844,39078.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058459997177124,1.0,0.0,0.0,3.615630626678467,3.615654706954956,8.722909683456237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4755859375,0.0,1518.0848388671875,1895.4371337890625,0.0,3458.013427734375,0.9002846479415894,1.0,0.0,3.0,1.0,0.0
17845140,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8749043941497803,0.4381083846092224,0.3963530659675598,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.969438135623932,0.5852022767066956,0.5547052025794983,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8642358183860779,0.4226700961589813,0.2972006499767303,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8402537703514099,0.3867349028587341,0.3688750565052032,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.694458544254303,0.2138239741325378,0.978136420249939,285.0025634765625,284.95001220703125,300.95001220703125,294.2065124511719,298.7598876953125,295.192626953125,285.0008850097656,1.0,0.5920730233192444,0.5887414216995239,0.5887414216995239,1.0,1.0,-3.116274118423462,1.29736328125,1.818910837173462,0.5955031514167786,0.955760419368744,0.955760419368744,0.0,166.2162628173828,141.0,62438.62109375,0.0,2605.180419921875,1.0,279.1429748535156,283.14764404296875,297.1833190917969,301.1722106933594,293.1499938964844,293.1499938964844,278.8500061035156,33520.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976816534996033,1.0,0.0,0.0,3.7282981872558594,3.728322505950928,9.275013326259796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.2841796875,0.0,1603.0849609375,1895.4371337890625,0.0,3381.964111328125,0.920871913433075,1.0,0.0,3.0,1.0,0.0
17845200,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8749043941497803,0.4381083846092224,0.3963530659675598,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.969438135623932,0.5852022767066956,0.5547052025794983,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8642358183860779,0.4226700961589813,0.2972006499767303,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8402537703514099,0.3867349028587341,0.3688750565052032,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.694458544254303,0.2138239741325378,0.978136420249939,285.0025634765625,284.95001220703125,300.95001220703125,294.2065124511719,298.7598876953125,295.192626953125,285.0008850097656,1.0,0.5920730233192444,0.5887414216995239,0.5887414216995239,1.0,1.0,-3.116274118423462,1.29736328125,1.818910837173462,0.5955031514167786,0.955760419368744,0.955760419368744,0.0,166.2162628173828,141.0,62438.62109375,0.0,2605.180419921875,1.0,279.1429748535156,283.14764404296875,297.1833190917969,301.1722106933594,293.1499938964844,293.1499938964844,278.8500061035156,33520.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976816534996033,1.0,0.0,0.0,3.7282981872558594,3.728322505950928,9.275013326259796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.2841796875,0.0,1603.0849609375,1895.4371337890625,0.0,3381.964111328125,0.920871913433075,1.0,0.0,3.0,1.0,0.0
17845260,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9021617770195008,0.4407810568809509,0.3976647555828094,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9957578778266908,0.590582013130188,0.5585300922393799,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8926342129707336,0.4278812408447265,0.299883484840393,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8662816286087036,0.3911755681037903,0.3717127442359924,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7186273336410522,0.2183025926351547,0.9909629225730896,284.9191589355469,284.95001220703125,300.9741516113281,294.1976013183594,298.7903137207031,295.2312927246094,284.9212951660156,1.0,0.5871195197105408,0.5864033699035645,0.5864033699035645,1.0,1.0,-3.1444756984710693,1.307219624519348,1.8372560739517207,0.5986167788505554,0.8794966340065002,0.8794966340065002,0.0,151.04896545410156,129.0,63550.6328125,0.0,2579.158203125,1.0,278.8571472167969,283.0376281738281,297.21905517578125,301.3346252441406,293.1499938964844,293.1499938964844,279.1499938964844,37900.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054698944091796,1.0,0.0,0.0,3.632319688796997,3.6323437690734863,8.803622790765075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.94921875,0.0,1527.738037109375,1895.4371337890625,0.0,3454.51611328125,0.9032785296440125,1.0,0.0,3.0,1.0,0.0
17845320,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9021617770195008,0.4407810568809509,0.3976647555828094,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9957578778266908,0.590582013130188,0.5585300922393799,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8926342129707336,0.4278812408447265,0.299883484840393,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8662816286087036,0.3911755681037903,0.3717127442359924,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7186273336410522,0.2183025926351547,0.9909629225730896,284.9191589355469,284.95001220703125,300.9741516113281,294.1976013183594,298.7903137207031,295.2312927246094,284.9212951660156,1.0,0.5871195197105408,0.5864033699035645,0.5864033699035645,1.0,1.0,-3.1444756984710693,1.307219624519348,1.8372560739517207,0.5986167788505554,0.8794966340065002,0.8794966340065002,0.0,151.04896545410156,129.0,63550.6328125,0.0,2579.158203125,1.0,278.8571472167969,283.0376281738281,297.21905517578125,301.3346252441406,293.1499938964844,293.1499938964844,279.1499938964844,37900.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054698944091796,1.0,0.0,0.0,3.632319688796997,3.6323437690734863,8.803622790765075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.94921875,0.0,1527.738037109375,1895.4371337890625,0.0,3454.51611328125,0.9032785296440125,1.0,0.0,3.0,1.0,0.0
17845380,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9270108938217164,0.4424197971820831,0.3988212049007416,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5975638031959534,0.530239999294281,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.918000340461731,0.4319310486316681,0.302482932806015,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8891610503196716,0.3942985832691192,0.3744071424007416,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7372838258743286,0.2213810682296753,1.0038330554962158,284.9975280761719,284.95001220703125,300.9961853027344,294.1873779296875,298.81744384765625,295.2662658691406,284.99786376953125,1.0,0.581412672996521,0.584065318107605,0.584065318107605,1.0,1.0,-3.146930456161499,1.3057087659835815,1.841221570968628,0.5944552421569824,0.9669125080108644,0.9669125080108644,0.0,139.7921600341797,117.0,63009.6796875,0.0,2512.912353515625,1.0,279.1424865722656,283.1343688964844,297.1759338378906,301.1982727050781,293.1499938964844,293.1499938964844,278.8500061035156,33141.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999204635620117,1.0,0.0,0.0,3.766408920288086,3.766433477401733,9.465601351621444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.4599609375,0.0,1644.5029296875,1895.4371337890625,0.0,3402.84326171875,0.929133951663971,1.0,0.0,3.0,1.0,0.0
17845440,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9270108938217164,0.4424197971820831,0.3988212049007416,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5975638031959534,0.530239999294281,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.918000340461731,0.4319310486316681,0.302482932806015,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8891610503196716,0.3942985832691192,0.3744071424007416,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7372838258743286,0.2213810682296753,1.0038330554962158,284.9975280761719,284.95001220703125,300.9961853027344,294.1873779296875,298.81744384765625,295.2662658691406,284.99786376953125,1.0,0.581412672996521,0.584065318107605,0.584065318107605,1.0,1.0,-3.146930456161499,1.3057087659835815,1.841221570968628,0.5944552421569824,0.9669125080108644,0.9669125080108644,0.0,139.7921600341797,117.0,63009.6796875,0.0,2512.912353515625,1.0,279.1424865722656,283.1343688964844,297.1759338378906,301.1982727050781,293.1499938964844,293.1499938964844,278.8500061035156,33141.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999204635620117,1.0,0.0,0.0,3.766408920288086,3.766433477401733,9.465601351621444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.4599609375,0.0,1644.5029296875,1895.4371337890625,0.0,3402.84326171875,0.929133951663971,1.0,0.0,3.0,1.0,0.0
17845500,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9325844645500184,0.4423391819000244,0.3990542292594909,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.6016242504119873,0.5224447846412659,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9245388507843018,0.4331921637058258,0.3035459220409393,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8945335745811462,0.3951593339443207,0.375434935092926,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7418521046638489,0.2223516702651977,1.008866786956787,284.8698425292969,284.95001220703125,301.0064697265625,294.1817932128906,298.8275146484375,295.2816467285156,284.865234375,1.0,0.577346682548523,0.58289635181427,0.58289635181427,1.0,1.0,-3.1332221031188965,1.297786831855774,1.835435390472412,0.5922880172729492,0.8791279196739197,0.8791279196739197,0.0,137.1763153076172,117.0,63819.75,0.0,2483.096435546875,1.0,278.89501953125,282.98272705078125,297.21875,301.4095458984375,293.1499938964844,293.1499938964844,278.8500061035156,37186.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062535166740416,1.0,0.0,0.0,3.7390058040618896,3.7390308380126953,9.32836599076836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.4248046875,0.0,1643.556640625,1895.4371337890625,0.0,3461.802978515625,0.9239035844802856,1.0,0.0,3.0,1.0,0.0
17845560,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9416910409927368,0.4419867396354675,0.3986509442329407,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.606131374835968,0.5089102983474731,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9347838759422302,0.4341807663440704,0.3041768074035644,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9030379056930542,0.3957305550575256,0.3759186565876007,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7487225532531738,0.2230550348758697,1.0118070840835571,284.887939453125,284.95001220703125,301.0162048339844,294.1759033203125,298.8380432128906,295.29669189453125,284.8900756835937,1.0,0.5732325315475464,0.5816142559051514,0.5816142559051514,1.0,1.0,-3.121346235275269,1.2908921241760254,1.8304541110992432,0.5880833268165588,0.8655762672424316,0.8655762672424316,0.0,132.95782470703125,120.0,63301.3203125,0.0,2437.975341796875,1.0,278.8568115234375,283.0077209472656,297.1981201171875,301.3215026855469,293.1499938964844,293.1499938964844,279.1499938964844,39254.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079996943473816,1.0,0.0,0.0,3.642492294311523,3.642516851425171,8.853002100295271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.490234375,0.0,1549.134521484375,1895.4371337890625,0.0,3478.030517578125,0.9061307907104492,1.0,0.0,3.0,1.0,0.0
17845620,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9538038969039916,0.4425888359546661,0.3987291753292084,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6167576909065247,0.4918120205402374,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9490455389022828,0.4371249377727508,0.305914431810379,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915612518787384,0.3975475430488586,0.3772822618484497,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7585691213607788,0.2247230857610702,1.018114686012268,284.99755859375,284.95001220703125,301.0342102050781,294.1632385253906,298.8651428222656,295.3373107910156,284.9960327148437,1.0,0.5694639682769775,0.5790501832962036,0.5790501832962036,1.0,1.0,-3.112168550491333,1.2836185693740845,1.828550100326538,0.5824769139289856,0.9572381377220154,0.9572381377220154,0.0,127.98593139648438,138.0,62480.671875,0.0,2394.273193359375,1.0,279.14312744140625,283.1321716308594,297.14093017578125,301.1347961425781,293.1499938964844,293.1499938964844,278.8500061035156,33731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998947143554688,1.0,0.0,0.0,3.745172262191773,3.74519681930542,9.359160912936204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.3896484375,0.0,1624.23779296875,1895.4371337890625,0.0,3402.602783203125,0.9248223900794984,1.0,0.0,3.0,1.0,0.0
17845680,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9538038969039916,0.4425888359546661,0.3987291753292084,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6167576909065247,0.4918120205402374,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9490455389022828,0.4371249377727508,0.305914431810379,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915612518787384,0.3975475430488586,0.3772822618484497,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7585691213607788,0.2247230857610702,1.018114686012268,284.99755859375,284.95001220703125,301.0342102050781,294.1632385253906,298.8651428222656,295.3373107910156,284.9960327148437,1.0,0.5694639682769775,0.5790501832962036,0.5790501832962036,1.0,1.0,-3.112168550491333,1.2836185693740845,1.828550100326538,0.5824769139289856,0.9572381377220154,0.9572381377220154,0.0,127.98593139648438,138.0,62480.671875,0.0,2394.273193359375,1.0,279.14312744140625,283.1321716308594,297.14093017578125,301.1347961425781,293.1499938964844,293.1499938964844,278.8500061035156,33731.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998947143554688,1.0,0.0,0.0,3.745172262191773,3.74519681930542,9.359160912936204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.3896484375,0.0,1624.23779296875,1895.4371337890625,0.0,3402.602783203125,0.9248223900794984,1.0,0.0,3.0,1.0,0.0
17845740,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9537080526351928,0.4423332214355469,0.3988206684589386,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.6217371225357056,0.4920614659786224,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9500479102134703,0.4383368492126465,0.3069456219673157,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9162046313285828,0.3982069492340088,0.3781133890151977,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7593593597412109,0.225416749715805,1.0218687057495115,284.8697509765625,284.95001220703125,301.0434265136719,294.1556091308594,298.8757629394531,295.35223388671875,284.87091064453125,1.0,0.5710557103157043,0.5776142477989197,0.5776142477989197,1.0,1.0,-3.119307518005371,1.2850019931793213,1.8343055248260496,0.5819437503814697,0.8640838861465454,0.8640838861465454,0.0,128.32577514648438,138.0,63339.30078125,0.0,2409.530517578125,1.0,278.8864440917969,282.9891357421875,297.1864624023437,301.3373718261719,293.1499938964844,293.1499938964844,278.8500061035156,38552.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061564207077026,1.0,0.0,0.0,3.6891705989837646,3.689195394515991,9.08135689314804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.87890625,0.0,1596.4896240234375,1895.4371337890625,0.0,3460.900146484375,0.9139850735664368,1.0,0.0,3.0,1.0,0.0
17845800,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9498732089996338,0.4420732855796814,0.3985886573791504,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6247028708457947,0.4972273707389831,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9470950961112976,0.4392220675945282,0.307575911283493,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9129936695098876,0.3986409902572632,0.3785652220249176,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7573351860046387,0.225865438580513,1.0242174863815308,284.9096069335937,284.95001220703125,301.0502624511719,294.1493835449219,298.8805847167969,295.35791015625,284.9120788574219,1.0,0.5736087560653687,0.5764860510826111,0.5764860510826111,1.0,1.0,-3.12935471534729,1.2880284786224363,1.8413262367248533,0.5825834274291992,0.8727999329566956,0.8727999329566956,0.0,130.09613037109375,156.0,63294.40625,0.0,2437.985595703125,1.0,278.8570861816406,283.02301025390625,297.1688537597656,301.2748718261719,293.1499938964844,293.1499938964844,279.1499938964844,38504.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073630571365356,1.0,0.0,0.0,3.629556179046631,3.629580497741699,8.790232186584035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.064453125,0.0,1529.1800537109375,1895.4371337890625,0.0,3472.115478515625,0.9031015038490297,1.0,0.0,3.0,1.0,0.0
17845860,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9361850023269652,0.4427469670772552,0.399101585149765,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6295034885406494,0.5173348188400269,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9352853298187256,0.4422438740730285,0.309641033411026,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9014878273010254,0.4004072248935699,0.3802361786365509,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7492769360542297,0.2272342890501022,1.030943512916565,285.0355529785156,284.95001220703125,301.0643920898437,294.1343688964844,298.8876037597656,295.3634338378906,285.03472900390625,1.0,0.5829845666885376,0.574260413646698,0.574260413646698,1.0,1.0,-3.1667044162750244,1.301696538925171,1.865007758140564,0.5875831842422485,0.9943411350250244,0.9943411350250244,0.0,137.0752410888672,174.0,63251.25390625,0.0,2547.3837890625,1.0,279.1431884765625,283.150146484375,297.12255859375,301.1485290527344,293.1499938964844,293.1499938964844,278.8500061035156,32575.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014787673950196,1.0,0.0,0.0,3.774457931518554,3.774482727050781,9.50610228755977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.115234375,0.0,1649.596435546875,1895.4371337890625,0.0,3417.36474609375,0.9307796955108644,1.0,0.0,3.0,1.0,0.0
17845920,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9361850023269652,0.4427469670772552,0.399101585149765,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6295034885406494,0.5173348188400269,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9352853298187256,0.4422438740730285,0.309641033411026,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9014878273010254,0.4004072248935699,0.3802361786365509,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7492769360542297,0.2272342890501022,1.030943512916565,285.0355529785156,284.95001220703125,301.0643920898437,294.1343688964844,298.8876037597656,295.3634338378906,285.03472900390625,1.0,0.5829845666885376,0.574260413646698,0.574260413646698,1.0,1.0,-3.1667044162750244,1.301696538925171,1.865007758140564,0.5875831842422485,0.9943411350250244,0.9943411350250244,0.0,137.0752410888672,174.0,63251.25390625,0.0,2547.3837890625,1.0,279.1431884765625,283.150146484375,297.12255859375,301.1485290527344,293.1499938964844,293.1499938964844,278.8500061035156,32575.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014787673950196,1.0,0.0,0.0,3.774457931518554,3.774482727050781,9.50610228755977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.115234375,0.0,1649.596435546875,1895.4371337890625,0.0,3417.36474609375,0.9307796955108644,1.0,0.0,3.0,1.0,0.0
17845980,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9153839349746704,0.442090779542923,0.3991966247558594,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.6295799016952515,0.5483429431915283,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.916539430618286,0.4442602694034576,0.3115137219429016,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8848543167114258,0.401369035243988,0.3817360997200012,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.737001895904541,0.2279669791460037,1.0368229150772097,284.9201965332031,284.95001220703125,301.0766906738281,294.1182556152344,298.87677001953125,295.3395080566406,284.9226989746094,1.0,0.595856785774231,0.5720347762107849,0.5720347762107849,1.0,1.0,-3.215218067169189,1.320164918899536,1.895053148269653,0.5950694680213928,0.910624861717224,0.910624861717224,0.0,147.93380737304688,177.0,64841.7109375,0.0,2702.916015625,1.0,278.8562927246094,283.0033264160156,297.1557922363281,301.35162353515625,293.1499938964844,293.1499938964844,278.54998779296875,37015.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126437306404114,1.0,0.0,0.0,3.735337257385254,3.73536229133606,9.310069231105444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.568359375,0.0,1637.9727783203125,1895.4371337890625,0.0,3521.122314453125,0.9252563118934632,1.0,0.0,3.0,1.0,0.0
17846040,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9153839349746704,0.442090779542923,0.3991966247558594,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.6295799016952515,0.5483429431915283,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.916539430618286,0.4442602694034576,0.3115137219429016,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8848543167114258,0.401369035243988,0.3817360997200012,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.737001895904541,0.2279669791460037,1.0368229150772097,284.9201965332031,284.95001220703125,301.0766906738281,294.1182556152344,298.87677001953125,295.3395080566406,284.9226989746094,1.0,0.595856785774231,0.5720347762107849,0.5720347762107849,1.0,1.0,-3.215218067169189,1.320164918899536,1.895053148269653,0.5950694680213928,0.910624861717224,0.910624861717224,0.0,147.93380737304688,177.0,64841.7109375,0.0,2702.916015625,1.0,278.8562927246094,283.0033264160156,297.1557922363281,301.35162353515625,293.1499938964844,293.1499938964844,278.54998779296875,37015.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126437306404114,1.0,0.0,0.0,3.735337257385254,3.73536229133606,9.310069231105444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.568359375,0.0,1637.9727783203125,1895.4371337890625,0.0,3521.122314453125,0.9252563118934632,1.0,0.0,3.0,1.0,0.0
17846100,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9069116115570068,0.4415723085403442,0.398964911699295,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.6282192468643188,0.5619036555290222,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9089823961257936,0.4450848996639251,0.3122583925724029,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8779155611991882,0.4016610383987427,0.3822413682937622,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7318501472473145,0.2281194031238556,1.0386143922805786,284.8387756347656,284.95001220703125,301.0821228027344,294.1097717285156,298.8666076660156,295.32037353515625,284.8417663574219,1.0,0.6009572744369507,0.5709219574928284,0.5709219574928284,1.0,1.0,-3.2349205017089844,1.3273046016693115,1.9076159000396729,0.5979819893836975,0.8327053785324097,0.8327053785324097,0.0,152.80276489257812,177.0,65622.53125,0.0,2769.859375,1.0,278.5985412597656,282.9000244140625,297.1646728515625,301.49371337890625,293.1499938964844,293.1499938964844,278.54998779296875,41010.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191182255744934,1.0,0.0,0.0,3.6429619789123535,3.64298677444458,8.855285500430909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.6865234375,0.0,1562.7706298828125,1895.4371337890625,0.0,3581.0185546875,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
