time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9001391530036926,0.4412324130535126,0.3986479938030243,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6267476081848145,0.5736516118049622,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9029992818832396,0.4460355639457702,0.3129351139068603,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8721047639846802,0.4020275473594665,0.3826449513435364,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7274543642997742,0.2282607108354568,1.0398041009902954,284.9040222167969,284.95001220703125,301.0871276855469,294.1010437011719,298.8558959960937,295.30224609375,284.9058837890625,1.0,0.6054655909538269,0.5691836476325989,0.5691836476325989,1.0,1.0,-3.251399278640747,1.3321956396102903,1.919203519821167,0.5992083549499512,0.851311981678009,0.851311981678009,0.0,157.0718536376953,180.0,65538.5234375,0.0,2827.542724609375,1.0,278.5580749511719,282.953369140625,297.12799072265625,301.38836669921875,293.1499938964844,293.1499938964844,278.8500061035156,39463.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205018877983092,1.0,0.0,0.0,3.5627074241638184,3.5627312660217285,8.469419299217407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.138671875,0.0,1463.4945068359375,1895.4371337890625,0.0,3593.78955078125,0.8892443776130676,1.0,0.0,3.0,1.0,0.0
17846220,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8908945322036743,0.4417285323143005,0.3990676701068878,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6249284744262695,0.5909721255302429,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8953611254692078,0.4489234685897827,0.3149400949478149,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8641927242279053,0.4035713374614715,0.3841281533241272,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7212801575660706,0.2289963662624359,1.043622612953186,285.0137634277344,284.95001220703125,301.0958251953125,294.0827941894531,298.8418273925781,295.2803039550781,285.0131530761719,1.0,0.6132004857063293,0.5657070875167847,0.5657070875167847,1.0,1.0,-3.281536102294922,1.3404797315597534,1.941056251525879,0.6007837057113647,0.953324854373932,0.953324854373932,0.0,164.0124053955078,183.0,65304.60546875,0.0,2929.58984375,1.0,278.8418273925781,283.0707702636719,297.0716857910156,301.2359924316406,293.1499938964844,293.1499938964844,278.54998779296875,33212.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91459721326828,1.0,0.0,0.0,3.691849946975708,3.691873788833618,9.094553092836576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.1142578125,0.0,1559.130615234375,1895.4371337890625,0.0,3539.217529296875,0.9128220677375792,1.0,0.0,3.0,1.0,0.0
17846280,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8908945322036743,0.4417285323143005,0.3990676701068878,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6249284744262695,0.5909721255302429,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8953611254692078,0.4489234685897827,0.3149400949478149,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8641927242279053,0.4035713374614715,0.3841281533241272,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7212801575660706,0.2289963662624359,1.043622612953186,285.0137634277344,284.95001220703125,301.0958251953125,294.0827941894531,298.8418273925781,295.2803039550781,285.0131530761719,1.0,0.6132004857063293,0.5657070875167847,0.5657070875167847,1.0,1.0,-3.281536102294922,1.3404797315597534,1.941056251525879,0.6007837057113647,0.953324854373932,0.953324854373932,0.0,164.0124053955078,183.0,65304.60546875,0.0,2929.58984375,1.0,278.8418273925781,283.0707702636719,297.0716857910156,301.2359924316406,293.1499938964844,293.1499938964844,278.54998779296875,33212.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91459721326828,1.0,0.0,0.0,3.691849946975708,3.691873788833618,9.094553092836576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.1142578125,0.0,1559.130615234375,1895.4371337890625,0.0,3539.217529296875,0.9128220677375792,1.0,0.0,3.0,1.0,0.0
17846340,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8787413835525513,0.440866082906723,0.3989025950431824,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9899027347564696,0.6236528754234314,0.5912675857543945,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8848639130592346,0.4507660269737243,0.3166422843933105,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8538504838943481,0.4042962491512298,0.3853435218334198,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7128004431724548,0.229225754737854,1.046819090843201,284.9089660644531,284.95001220703125,301.102783203125,294.06353759765625,298.8268737792969,295.2597961425781,284.91021728515625,1.0,0.618492066860199,0.5622304677963257,0.5622304677963257,1.0,1.0,-3.28905725479126,1.3386746644973757,1.9503824710845947,0.5975181460380554,0.8645240664482117,0.8645240664482117,0.0,172.10525512695312,186.0,65965.5546875,0.0,2991.05517578125,1.0,278.557373046875,282.9461364746094,297.0895080566406,301.37579345703125,293.1499938964844,293.1499938964844,278.8500061035156,38361.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234177470207214,1.0,0.0,0.0,3.591611623764038,3.591635465621948,8.607401014160132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.2060546875,0.0,1486.5587158203125,1895.4371337890625,0.0,3620.665283203125,0.8943628668785095,1.0,0.0,3.0,1.0,0.0
17846400,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8787413835525513,0.440866082906723,0.3989025950431824,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9899027347564696,0.6236528754234314,0.5912675857543945,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8848639130592346,0.4507660269737243,0.3166422843933105,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8538504838943481,0.4042962491512298,0.3853435218334198,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7128004431724548,0.229225754737854,1.046819090843201,284.9089660644531,284.95001220703125,301.102783203125,294.06353759765625,298.8268737792969,295.2597961425781,284.91021728515625,1.0,0.618492066860199,0.5622304677963257,0.5622304677963257,1.0,1.0,-3.28905725479126,1.3386746644973757,1.9503824710845947,0.5975181460380554,0.8645240664482117,0.8645240664482117,0.0,172.10525512695312,186.0,65965.5546875,0.0,2991.05517578125,1.0,278.557373046875,282.9461364746094,297.0895080566406,301.37579345703125,293.1499938964844,293.1499938964844,278.8500061035156,38361.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234177470207214,1.0,0.0,0.0,3.591611623764038,3.591635465621948,8.607401014160132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.2060546875,0.0,1486.5587158203125,1895.4371337890625,0.0,3620.665283203125,0.8943628668785095,1.0,0.0,3.0,1.0,0.0
17846460,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8716848492622375,0.4410884380340576,0.3990127742290497,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9837620854377748,0.6250492334365845,0.5922226309776306,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8793459534645081,0.4534487724304199,0.3184729814529419,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8481385707855225,0.4056621491909027,0.3866256177425384,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7076250910758972,0.2298164367675781,1.0497970581054688,285.0040283203125,284.95001220703125,301.1080627441406,294.0433044433594,298.8230895996094,295.2581481933594,285.0024719238281,1.0,0.6225298047065735,0.5592100024223328,0.5592100024223328,1.0,1.0,-3.297654628753662,1.337926149368286,1.959728479385376,0.5946536660194397,0.9545270800590516,0.9545270800590516,0.0,177.47531127929688,189.0,65397.6171875,0.0,3039.818115234375,1.0,278.84283447265625,283.0556335449219,297.0302124023437,301.20672607421875,293.1499938964844,293.1499938964844,278.54998779296875,33307.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917416214942932,1.0,0.0,0.0,3.712049961090088,3.712074279785156,9.1943479674228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.5341796875,0.0,1582.8153076171875,1895.4371337890625,0.0,3565.294677734375,0.9170666337013244,1.0,0.0,3.0,1.0,0.0
17846520,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8716848492622375,0.4410884380340576,0.3990127742290497,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9837620854377748,0.6250492334365845,0.5922226309776306,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8793459534645081,0.4534487724304199,0.3184729814529419,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8481385707855225,0.4056621491909027,0.3866256177425384,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7076250910758972,0.2298164367675781,1.0497970581054688,285.0040283203125,284.95001220703125,301.1080627441406,294.0433044433594,298.8230895996094,295.2581481933594,285.0024719238281,1.0,0.6225298047065735,0.5592100024223328,0.5592100024223328,1.0,1.0,-3.297654628753662,1.337926149368286,1.959728479385376,0.5946536660194397,0.9545270800590516,0.9545270800590516,0.0,177.47531127929688,189.0,65397.6171875,0.0,3039.818115234375,1.0,278.84283447265625,283.0556335449219,297.0302124023437,301.20672607421875,293.1499938964844,293.1499938964844,278.54998779296875,33307.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917416214942932,1.0,0.0,0.0,3.712049961090088,3.712074279785156,9.1943479674228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.5341796875,0.0,1582.8153076171875,1895.4371337890625,0.0,3565.294677734375,0.9170666337013244,1.0,0.0,3.0,1.0,0.0
17846580,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8656122088432312,0.4402104914188385,0.3986548185348511,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9785718321800232,0.625917911529541,0.5933985114097595,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8748551607131958,0.4552733302116394,0.3200302422046661,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8434584736824036,0.4063573181629181,0.3876437544822693,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7032194137573242,0.2300302982330322,1.052147388458252,284.90509033203125,284.95001220703125,301.1116943359375,294.0221252441406,298.8147888183594,295.2503356933594,284.906494140625,1.0,0.6259086728096008,0.5561895370483398,0.5561895370483398,1.0,1.0,-3.3045694828033447,1.3363417387008667,1.968227744102478,0.5915423035621643,0.8645346164703369,0.8645346164703369,0.0,182.1129302978516,192.0,65993.1796875,0.0,3081.004638671875,1.0,278.55731201171875,282.9376525878906,297.0450134277344,301.3329162597656,293.1499938964844,293.1499938964844,278.8500061035156,38535.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255523681640624,1.0,0.0,0.0,3.599790096282959,3.599813938140869,8.646645142107445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8876953125,0.0,1496.7330322265625,1895.4371337890625,0.0,3640.30810546875,0.8963289260864258,1.0,0.0,3.0,1.0,0.0
17846640,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8656122088432312,0.4402104914188385,0.3986548185348511,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9785718321800232,0.625917911529541,0.5933985114097595,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8748551607131958,0.4552733302116394,0.3200302422046661,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8434584736824036,0.4063573181629181,0.3876437544822693,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7032194137573242,0.2300302982330322,1.052147388458252,284.90509033203125,284.95001220703125,301.1116943359375,294.0221252441406,298.8147888183594,295.2503356933594,284.906494140625,1.0,0.6259086728096008,0.5561895370483398,0.5561895370483398,1.0,1.0,-3.3045694828033447,1.3363417387008667,1.968227744102478,0.5915423035621643,0.8645346164703369,0.8645346164703369,0.0,182.1129302978516,192.0,65993.1796875,0.0,3081.004638671875,1.0,278.55731201171875,282.9376525878906,297.0450134277344,301.3329162597656,293.1499938964844,293.1499938964844,278.8500061035156,38535.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255523681640624,1.0,0.0,0.0,3.599790096282959,3.599813938140869,8.646645142107445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8876953125,0.0,1496.7330322265625,1895.4371337890625,0.0,3640.30810546875,0.8963289260864258,1.0,0.0,3.0,1.0,0.0
17846700,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8631762862205505,0.4402845799922943,0.3985110521316528,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9764940142631532,0.6268720626831055,0.5940762162208557,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8731875419616699,0.4565910995006561,0.3208213746547699,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8416253328323364,0.4069894850254059,0.3881276845932007,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.701437771320343,0.2302890568971634,1.053138256072998,285.0184326171875,284.95001220703125,301.1129150390625,294.0111999511719,298.81304931640625,295.2508850097656,285.01959228515625,1.0,0.6274102926254272,0.5546793341636658,0.5546793341636658,1.0,1.0,-3.307929992675781,1.3354856967926023,1.9724442958831787,0.5898168683052063,0.944356381893158,0.944356381893158,0.0,184.06460571289065,192.0,65228.49609375,0.0,3099.384033203125,1.0,278.8005065917969,283.0643615722656,296.9862976074219,301.1126708984375,293.1499938964844,293.1499938964844,278.8500061035156,34011.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204286336898804,1.0,0.0,0.0,3.651766300201416,3.651790142059326,8.89814089077845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.0576171875,0.0,1520.24853515625,1895.4371337890625,0.0,3593.11376953125,0.905845046043396,1.0,0.0,3.0,1.0,0.0
17846760,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8617469072341919,0.4404846727848053,0.3987379670143127,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.975356101989746,0.6279845237731934,0.5951487421989441,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8724896311759949,0.4580342173576355,0.3218506574630737,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8406491279602051,0.4077421724796295,0.3888653814792633,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7004556655883789,0.2306401878595352,1.0548423528671265,285.00360107421875,284.95001220703125,301.11376953125,294.0000305175781,298.8125,295.253173828125,285.0021667480469,1.0,0.6289759874343872,0.5533421039581299,0.5533421039581299,1.0,1.0,-3.313664674758911,1.3358795642852783,1.9777851104736328,0.588857114315033,0.9553251266479492,0.9553251266479492,0.0,185.5713653564453,195.0,65408.703125,0.0,3120.495361328125,1.0,278.8428649902344,283.05029296875,296.9853820800781,301.1618957519531,293.1499938964844,293.1499938964844,278.54998779296875,33368.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192730188369752,1.0,0.0,0.0,3.7173726558685294,3.71739673614502,9.22073354558961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1025390625,0.0,1589.373046875,1895.4371337890625,0.0,3582.44775390625,0.9183844327926636,1.0,0.0,3.0,1.0,0.0
17846820,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8573757410049438,0.4396387934684753,0.398378849029541,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.971598744392395,0.6290345788002014,0.5965389609336853,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8696633577346802,0.4599305391311645,0.3234319686889648,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8374786376953125,0.4084384143352508,0.3898519575595855,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.697367787361145,0.2308589369058609,1.057053804397583,284.9049377441406,284.95001220703125,301.1142578125,293.97705078125,298.8043212890625,295.2470092773437,284.9063415527344,1.0,0.6318328976631165,0.5506676435470581,0.5506676435470581,1.0,1.0,-3.320660352706909,1.3346844911575315,1.985975980758667,0.5861181616783142,0.8653852939605713,0.8653852939605713,0.0,189.2374420166016,198.0,66010.3515625,0.0,3156.702392578125,1.0,278.5572509765625,282.9322814941406,296.9996643066406,301.2882080078125,293.1499938964844,293.1499938964844,278.8500061035156,38550.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273706674575806,1.0,0.0,0.0,3.605095863342285,3.6051199436187744,8.672152489452856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.041015625,0.0,1502.6331787109375,1895.4371337890625,0.0,3657.01708984375,0.8975152969360352,1.0,0.0,3.0,1.0,0.0
17846880,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8573757410049438,0.4396387934684753,0.398378849029541,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.971598744392395,0.6290345788002014,0.5965389609336853,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8696633577346802,0.4599305391311645,0.3234319686889648,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8374786376953125,0.4084384143352508,0.3898519575595855,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.697367787361145,0.2308589369058609,1.057053804397583,284.9049377441406,284.95001220703125,301.1142578125,293.97705078125,298.8043212890625,295.2470092773437,284.9063415527344,1.0,0.6318328976631165,0.5506676435470581,0.5506676435470581,1.0,1.0,-3.320660352706909,1.3346844911575315,1.985975980758667,0.5861181616783142,0.8653852939605713,0.8653852939605713,0.0,189.2374420166016,198.0,66010.3515625,0.0,3156.702392578125,1.0,278.5572509765625,282.9322814941406,296.9996643066406,301.2882080078125,293.1499938964844,293.1499938964844,278.8500061035156,38550.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273706674575806,1.0,0.0,0.0,3.605095863342285,3.6051199436187744,8.672152489452856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.041015625,0.0,1502.6331787109375,1895.4371337890625,0.0,3657.01708984375,0.8975152969360352,1.0,0.0,3.0,1.0,0.0
17846940,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8551391959190369,0.4398063123226166,0.3982844352722168,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.96968412399292,0.6303485631942749,0.5975297093391418,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8683856725692749,0.4617186486721039,0.3245236575603485,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8358903527259827,0.4092893004417419,0.3905128240585327,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6957639455795288,0.231217622756958,1.0584050416946411,285.017333984375,284.95001220703125,301.1138000488281,293.9618835449219,298.8023681640625,295.2490539550781,285.015869140625,1.0,0.6335640549659729,0.548956036567688,0.548956036567688,1.0,1.0,-3.325462579727173,1.334036350250244,1.9914261102676392,0.5842423439025879,0.9510484933853148,0.9510484933853148,0.0,191.2698211669922,198.0,65301.48828125,0.0,3178.9033203125,1.0,278.8204345703125,283.0572814941406,296.9363098144531,301.0795288085937,293.1499938964844,293.1499938964844,278.8500061035156,33395.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214680790901184,1.0,0.0,0.0,3.683436155319214,3.683459997177124,9.053147209669988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.2099609375,0.0,1551.02197265625,1895.4371337890625,0.0,3602.70068359375,0.9114823937416076,1.0,0.0,3.0,1.0,0.0
17847000,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.854396402835846,0.4399200081825256,0.3984612226486206,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9691179394721984,0.6311220526695251,0.5983215570449829,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8681656122207642,0.4627566337585449,0.3252887725830078,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8354353904724121,0.4098098278045654,0.3910482823848724,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6952818036079407,0.2314585596323013,1.0596362352371216,285.0036315917969,284.95001220703125,301.11328125,293.9532165527344,298.80145263671875,295.25067138671875,285.002685546875,1.0,0.6346083879470825,0.5479932427406311,0.5479932427406311,1.0,1.0,-3.329671621322632,1.3342996835708618,1.99537205696106,0.5835294723510742,0.9563533067703248,0.9563533067703248,0.0,192.19439697265625,201.0,65412.7265625,0.0,3193.530517578125,1.0,278.84210205078125,283.0458068847656,296.9393615722656,301.11602783203125,293.1499938964844,293.1499938964844,278.54998779296875,33456.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921160101890564,1.0,0.0,0.0,3.720281839370728,3.720305919647217,9.235171205546068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.2138671875,0.0,1593.3756103515625,1895.4371337890625,0.0,3599.860595703125,0.9193089604377748,1.0,0.0,3.0,1.0,0.0
17847060,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8505727648735046,0.4390681385993957,0.398083746433258,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9656996130943298,0.6321282386779785,0.5996668934822083,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8658555746078491,0.4646982848644256,0.3268929719924927,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8327100276947021,0.4104752242565155,0.3919965028762817,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6925760507583618,0.2316520810127258,1.06169593334198,284.904541015625,284.95001220703125,301.11083984375,293.9285583496094,298.7920227050781,295.2447509765625,284.9059143066406,1.0,0.6372857689857483,0.5452844500541687,0.5452844500541687,1.0,1.0,-3.336390733718872,1.332766890525818,2.0036237239837646,0.5805120468139648,0.8660646677017212,0.8660646677017212,0.0,195.6180419921875,204.0,66014.40625,0.0,3228.046875,1.0,278.5572204589844,282.92694091796875,296.9513854980469,301.2400817871094,293.1499938964844,293.1499938964844,278.8500061035156,38564.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929259479045868,1.0,0.0,0.0,3.6096770763397217,3.609701156616211,8.694206599102472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0810546875,0.0,1507.7451171875,1895.4371337890625,0.0,3674.3515625,0.8985368013381958,1.0,0.0,3.0,1.0,0.0
17847120,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8505727648735046,0.4390681385993957,0.398083746433258,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9656996130943298,0.6321282386779785,0.5996668934822083,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8658555746078491,0.4646982848644256,0.3268929719924927,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8327100276947021,0.4104752242565155,0.3919965028762817,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6925760507583618,0.2316520810127258,1.06169593334198,284.904541015625,284.95001220703125,301.11083984375,293.9285583496094,298.7920227050781,295.2447509765625,284.9059143066406,1.0,0.6372857689857483,0.5452844500541687,0.5452844500541687,1.0,1.0,-3.336390733718872,1.332766890525818,2.0036237239837646,0.5805120468139648,0.8660646677017212,0.8660646677017212,0.0,195.6180419921875,204.0,66014.40625,0.0,3228.046875,1.0,278.5572204589844,282.92694091796875,296.9513854980469,301.2400817871094,293.1499938964844,293.1499938964844,278.8500061035156,38564.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929259479045868,1.0,0.0,0.0,3.6096770763397217,3.609701156616211,8.694206599102472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0810546875,0.0,1507.7451171875,1895.4371337890625,0.0,3674.3515625,0.8985368013381958,1.0,0.0,3.0,1.0,0.0
17847180,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8479100465774536,0.4393403530120849,0.3981473743915558,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9633975625038148,0.6341603994369507,0.6013875007629395,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8646566867828369,0.4675771296024322,0.3287777304649353,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8309078812599182,0.41181480884552,0.3931537568569183,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6906952857971191,0.2322224974632263,1.0641170740127563,285.0032958984375,284.95001220703125,301.10699462890625,293.9031066894531,298.7879638671875,295.2486572265625,285.0018310546875,1.0,0.6399410367012024,0.5425756573677063,0.5425756573677063,1.0,1.0,-3.345097541809082,1.332022786140442,2.0130746364593506,0.5776270031929016,0.9570257663726808,0.9570257663726808,0.0,198.44827270507807,192.0,65402.6640625,0.0,3263.808837890625,1.0,278.84295654296875,283.0404968261719,296.888671875,301.0649108886719,293.1499938964844,293.1499938964844,278.54998779296875,33416.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229970574378968,1.0,0.0,0.0,3.7257039546966553,3.725728034973145,9.26211043861258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.3701171875,0.0,1599.30712890625,1895.4371337890625,0.0,3616.791015625,0.9202327728271484,1.0,0.0,3.0,1.0,0.0
17847240,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8479100465774536,0.4393403530120849,0.3981473743915558,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9633975625038148,0.6341603994369507,0.6013875007629395,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8646566867828369,0.4675771296024322,0.3287777304649353,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8309078812599182,0.41181480884552,0.3931537568569183,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6906952857971191,0.2322224974632263,1.0641170740127563,285.0032958984375,284.95001220703125,301.10699462890625,293.9031066894531,298.7879638671875,295.2486572265625,285.0018310546875,1.0,0.6399410367012024,0.5425756573677063,0.5425756573677063,1.0,1.0,-3.345097541809082,1.332022786140442,2.0130746364593506,0.5776270031929016,0.9570257663726808,0.9570257663726808,0.0,198.44827270507807,192.0,65402.6640625,0.0,3263.808837890625,1.0,278.84295654296875,283.0404968261719,296.888671875,301.0649108886719,293.1499938964844,293.1499938964844,278.54998779296875,33416.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229970574378968,1.0,0.0,0.0,3.7257039546966553,3.725728034973145,9.26211043861258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.3701171875,0.0,1599.30712890625,1895.4371337890625,0.0,3616.791015625,0.9202327728271484,1.0,0.0,3.0,1.0,0.0
17847300,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8492966890335083,0.4389740526676178,0.3980612456798553,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9655405879020692,0.634707510471344,0.6021398305892944,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8669501543045044,0.4686252474784851,0.329647809267044,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8326086401939392,0.4121942222118377,0.393651932477951,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.692204475402832,0.2323538810014724,1.0649906396865845,284.8739013671875,284.95001220703125,301.10455322265625,293.8901062011719,298.7831420898437,295.2465515136719,284.87188720703125,1.0,0.6394868493080139,0.5412212610244751,0.5412212610244751,1.0,1.0,-3.348604679107666,1.3312371969223022,2.0173676013946533,0.5761297941207886,0.86723393201828,0.86723393201828,0.0,197.28240966796875,192.0,66280.6171875,0.0,3265.07275390625,1.0,278.5961303710937,282.8939208984375,296.9250793457031,301.2714233398437,293.1499938964844,293.1499938964844,278.54998779296875,37644.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929204285144806,1.0,0.0,0.0,3.690299272537232,3.690324068069458,9.08691504264425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.9697265625,0.0,1590.9071044921875,1895.4371337890625,0.0,3673.845458984375,0.9133175611495972,1.0,0.0,3.0,1.0,0.0
17847360,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.851424515247345,0.4384933710098266,0.3975233137607574,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9686199426651,0.6351052522659302,0.6024171113967896,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8701099157333374,0.469572901725769,0.3302251994609833,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8350841999053955,0.4124519526958465,0.3938119113445282,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6944143772125244,0.2323962748050689,1.0648188591003418,284.9026794433594,284.95001220703125,301.101806640625,293.8769226074219,298.7772827148437,295.242919921875,284.9041748046875,1.0,0.6382544636726379,0.5398934483528137,0.5398934483528137,1.0,1.0,-3.348974227905273,1.3291442394256592,2.0198299884796143,0.5739474296569824,0.8650402426719666,0.8650402426719666,0.0,195.0569000244141,180.0,65946.8203125,0.0,3253.197265625,1.0,278.557373046875,282.9216613769531,296.89959716796875,301.185302734375,293.1499938964844,293.1499938964844,278.8500061035156,38680.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311066269874572,1.0,0.0,0.0,3.610232830047608,3.6102569103240967,8.696884492565005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.0390625,0.0,1509.2078857421875,1895.4371337890625,0.0,3691.280517578125,0.8987236022949219,1.0,0.0,3.0,1.0,0.0
17847420,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8607921600341797,0.4388272762298584,0.3972409963607788,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.979725182056427,0.6371199488639832,0.6037011742591858,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8817323446273804,0.4725658595561981,0.3318760097026825,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8446413278579712,0.4138119220733642,0.394565224647522,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7030230164527893,0.2330032289028167,1.0653775930404663,285.0002136230469,284.95001220703125,301.09527587890625,293.8499755859375,298.7724609375,295.24755859375,284.9992370605469,1.0,0.6345804929733276,0.5372378826141357,0.5372378826141357,1.0,1.0,-3.353734016418457,1.3266422748565674,2.0270917415618896,0.5701932311058044,0.9534811973571776,0.9534811973571776,0.0,187.1982269287109,168.0,65257.46875,0.0,3218.99462890625,1.0,278.84210205078125,283.03582763671875,296.835205078125,301.0032958984375,293.1499938964844,293.1499938964844,278.54998779296875,33605.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924708366394043,1.0,0.0,0.0,3.720261573791504,3.720285892486572,9.235071161128872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.626953125,0.0,1594.4873046875,1895.4371337890625,0.0,3632.544921875,0.9193997383117676,1.0,0.0,3.0,1.0,0.0
17847480,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8607921600341797,0.4388272762298584,0.3972409963607788,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.979725182056427,0.6371199488639832,0.6037011742591858,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8817323446273804,0.4725658595561981,0.3318760097026825,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8446413278579712,0.4138119220733642,0.394565224647522,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7030230164527893,0.2330032289028167,1.0653775930404663,285.0002136230469,284.95001220703125,301.09527587890625,293.8499755859375,298.7724609375,295.24755859375,284.9992370605469,1.0,0.6345804929733276,0.5372378826141357,0.5372378826141357,1.0,1.0,-3.353734016418457,1.3266422748565674,2.0270917415618896,0.5701932311058044,0.9534811973571776,0.9534811973571776,0.0,187.1982269287109,168.0,65257.46875,0.0,3218.99462890625,1.0,278.84210205078125,283.03582763671875,296.835205078125,301.0032958984375,293.1499938964844,293.1499938964844,278.54998779296875,33605.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924708366394043,1.0,0.0,0.0,3.720261573791504,3.720285892486572,9.235071161128872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.626953125,0.0,1594.4873046875,1895.4371337890625,0.0,3632.544921875,0.9193997383117676,1.0,0.0,3.0,1.0,0.0
17847540,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8727631568908691,0.4381000995635986,0.3964863419532776,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9920074343681335,0.6380953192710876,0.6045107841491699,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8961731791496277,0.4747221767902374,0.3332518637180328,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8568524122238159,0.4145145118236542,0.3950400054454803,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7136111259460449,0.233264610171318,1.065316081047058,284.9027404785156,284.95001220703125,301.0874938964844,293.8223571777344,298.76129150390625,295.24285888671875,284.904052734375,1.0,0.6297653317451477,0.5345823168754578,0.5345823168754578,1.0,1.0,-3.3559601306915283,1.3229678869247437,2.032992362976074,0.566033661365509,0.8624786734580994,0.8624786734580994,0.0,177.86196899414062,156.0,65752.4921875,0.0,3170.539794921875,1.0,278.5572509765625,282.9200134277344,296.8437194824219,301.1167907714844,293.1499938964844,293.1499938964844,278.8500061035156,38756.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325168132781982,1.0,0.0,0.0,3.6010847091674805,3.6011087894439697,8.652865517433384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.7548828125,0.0,1499.7769775390625,1895.4371337890625,0.0,3704.18896484375,0.8967787027359009,1.0,0.0,3.0,1.0,0.0
17847600,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8727631568908691,0.4381000995635986,0.3964863419532776,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9920074343681335,0.6380953192710876,0.6045107841491699,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8961731791496277,0.4747221767902374,0.3332518637180328,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8568524122238159,0.4145145118236542,0.3950400054454803,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7136111259460449,0.233264610171318,1.065316081047058,284.9027404785156,284.95001220703125,301.0874938964844,293.8223571777344,298.76129150390625,295.24285888671875,284.904052734375,1.0,0.6297653317451477,0.5345823168754578,0.5345823168754578,1.0,1.0,-3.3559601306915283,1.3229678869247437,2.032992362976074,0.566033661365509,0.8624786734580994,0.8624786734580994,0.0,177.86196899414062,156.0,65752.4921875,0.0,3170.539794921875,1.0,278.5572509765625,282.9200134277344,296.8437194824219,301.1167907714844,293.1499938964844,293.1499938964844,278.8500061035156,38756.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325168132781982,1.0,0.0,0.0,3.6010847091674805,3.6011087894439697,8.652865517433384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.7548828125,0.0,1499.7769775390625,1895.4371337890625,0.0,3704.18896484375,0.8967787027359009,1.0,0.0,3.0,1.0,0.0
17847660,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.887448787689209,0.4384882152080536,0.3962152302265167,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6404751539230347,0.5942264795303345,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9138169884681702,0.477835088968277,0.3349516093730926,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8716591596603394,0.4158995151519775,0.395767867565155,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7250999808311462,0.2339249402284622,1.065862059593201,284.9931640625,284.95001220703125,301.0784912109375,293.7940673828125,298.7565002441406,295.2492370605469,284.9920349121094,1.0,0.6239820122718811,0.5320805311203003,0.5320805311203003,1.0,1.0,-3.353853702545166,1.3177049160003662,2.0361487865448,0.5608015656471252,0.945035755634308,0.945035755634308,0.0,167.86355590820312,144.0,64957.796875,0.0,3102.134765625,1.0,278.842041015625,283.0297241210937,296.77813720703125,300.9303283691406,293.1499938964844,293.1499938964844,278.54998779296875,33773.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259073138237,1.0,0.0,0.0,3.7080564498901367,3.708080530166626,9.174574984172068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.69921875,0.0,1581.8004150390625,1895.4371337890625,0.0,3643.57177734375,0.9166487455368042,1.0,0.0,3.0,1.0,0.0
17847720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.887448787689209,0.4384882152080536,0.3962152302265167,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6404751539230347,0.5942264795303345,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9138169884681702,0.477835088968277,0.3349516093730926,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8716591596603394,0.4158995151519775,0.395767867565155,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7250999808311462,0.2339249402284622,1.065862059593201,284.9931640625,284.95001220703125,301.0784912109375,293.7940673828125,298.7565002441406,295.2492370605469,284.9920349121094,1.0,0.6239820122718811,0.5320805311203003,0.5320805311203003,1.0,1.0,-3.353853702545166,1.3177049160003662,2.0361487865448,0.5608015656471252,0.945035755634308,0.945035755634308,0.0,167.86355590820312,144.0,64957.796875,0.0,3102.134765625,1.0,278.842041015625,283.0297241210937,296.77813720703125,300.9303283691406,293.1499938964844,293.1499938964844,278.54998779296875,33773.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259073138237,1.0,0.0,0.0,3.7080564498901367,3.708080530166626,9.174574984172068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.69921875,0.0,1581.8004150390625,1895.4371337890625,0.0,3643.57177734375,0.9166487455368042,1.0,0.0,3.0,1.0,0.0
17847780,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.897499144077301,0.4376483857631683,0.3955006599426269,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6450788378715515,0.5740076899528503,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9276694059371948,0.4799535572528839,0.3364105224609375,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8823325634002686,0.4164802730083465,0.3962765634059906,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7329483032226562,0.2341151982545852,1.0661591291427612,284.8916015625,284.95001220703125,301.0682983398437,293.7651062011719,298.7510986328125,295.25701904296875,284.8928527832031,1.0,0.6158356070518494,0.529578685760498,0.529578685760498,1.0,1.0,-3.32442593574524,1.3007569313049316,2.023669004440308,0.5510714650154114,0.8438653349876404,0.8438653349876404,0.0,160.29283142089844,132.0,64802.8515625,0.0,3001.00048828125,1.0,278.55780029296875,282.919189453125,296.7801513671875,301.00469970703125,293.1499938964844,293.1499938964844,278.8500061035156,39759.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325078129768372,1.0,0.0,0.0,3.549772262573242,3.549795866012573,8.4080301121503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.138671875,0.0,1451.847412109375,1895.4371337890625,0.0,3704.1064453125,0.8860583305358887,1.0,0.0,3.0,1.0,0.0
17847840,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.897499144077301,0.4376483857631683,0.3955006599426269,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6450788378715515,0.5740076899528503,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9276694059371948,0.4799535572528839,0.3364105224609375,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8823325634002686,0.4164802730083465,0.3962765634059906,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7329483032226562,0.2341151982545852,1.0661591291427612,284.8916015625,284.95001220703125,301.0682983398437,293.7651062011719,298.7510986328125,295.25701904296875,284.8928527832031,1.0,0.6158356070518494,0.529578685760498,0.529578685760498,1.0,1.0,-3.32442593574524,1.3007569313049316,2.023669004440308,0.5510714650154114,0.8438653349876404,0.8438653349876404,0.0,160.29283142089844,132.0,64802.8515625,0.0,3001.00048828125,1.0,278.55780029296875,282.919189453125,296.7801513671875,301.00469970703125,293.1499938964844,293.1499938964844,278.8500061035156,39759.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325078129768372,1.0,0.0,0.0,3.549772262573242,3.549795866012573,8.4080301121503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.138671875,0.0,1451.847412109375,1895.4371337890625,0.0,3704.1064453125,0.8860583305358887,1.0,0.0,3.0,1.0,0.0
17847900,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9042985439300536,0.4377462267875671,0.395176500082016,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6488525867462158,0.561104416847229,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.93670654296875,0.4814555943012237,0.3371612727642059,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8893905878067017,0.4170690178871155,0.396498441696167,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7381148338317871,0.2343852370977401,1.0661219358444214,284.99725341796875,284.95001220703125,301.06280517578125,293.7504272460937,298.7540588378906,295.2703857421875,284.9971618652344,1.0,0.6113269329071045,0.5283277630805969,0.5283277630805969,1.0,1.0,-3.309643268585205,1.2922924757003784,2.017350912094116,0.5458477735519409,0.9132300615310668,0.9132300615310668,0.0,155.72848510742188,132.0,63744.3046875,0.0,2943.31640625,1.0,278.79913330078125,283.0423278808594,296.7147521972656,300.7587890625,293.1499938964844,293.1499938964844,278.8500061035156,34883.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261564612388612,1.0,0.0,0.0,3.587052345275879,3.587075471878052,8.58556177263381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.693359375,0.0,1456.0491943359375,1895.4371337890625,0.0,3645.861572265625,0.8920561075210571,1.0,0.0,3.0,1.0,0.0
17847960,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.912966787815094,0.4379243552684784,0.3951975107192993,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.6533862352371216,0.5466517806053162,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9470917582511902,0.4830439388751983,0.338145762681961,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8977574706077576,0.4177473485469818,0.396964967250824,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7443214654922485,0.2347420901060104,1.0668312311172483,284.9737243652344,284.95001220703125,301.0570068359375,293.735595703125,298.7602233886719,295.2883605957031,284.9720458984375,1.0,0.6066042184829712,0.5273794531822205,0.5273794531822205,1.0,1.0,-3.294887065887451,1.2843430042266846,2.0105440616607666,0.5411490201950073,0.9095449447631836,0.9095449447631836,0.0,150.8046417236328,135.0,63526.26171875,0.0,2884.1435546875,1.0,278.84228515625,283.0270690917969,296.7079772949219,300.7782592773437,293.1499938964844,293.1499938964844,278.54998779296875,34601.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235894083976746,1.0,0.0,0.0,3.629244565963745,3.629268169403076,8.78872299381328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.4296875,0.0,1499.794189453125,1895.4371337890625,0.0,3622.245849609375,0.8993129134178162,1.0,0.0,3.0,1.0,0.0
