time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9232882261276244,0.4373081624507904,0.3946452736854553,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6621308326721191,0.5301384329795837,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9593478441238404,0.4854365885257721,0.3397731781005859,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9079114198684692,0.4184660911560058,0.3975872099399566,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7519116401672363,0.2351534962654113,1.0680804252624512,284.90484619140625,284.95001220703125,301.0445861816406,293.7054748535156,298.7681884765625,295.3167419433594,284.9049987792969,1.0,0.6017525792121887,0.5254828333854675,0.5254828333854675,1.0,1.0,-3.278550148010254,1.2740952968597412,2.0044548511505127,0.5341671109199524,0.8303359746932983,0.8303359746932983,0.0,145.32290649414062,153.0,63487.25390625,0.0,2819.069580078125,1.0,278.55877685546875,282.9443359375,296.7121276855469,300.84405517578125,293.1499938964844,293.1499938964844,278.8500061035156,39338.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284367561340332,1.0,0.0,0.0,3.46012282371521,3.460145711898804,7.98870416929276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5908203125,0.0,1355.6807861328125,1895.4371337890625,0.0,3666.80419921875,0.8661233186721802,1.0,0.0,3.0,1.0,0.0
17848080,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9232882261276244,0.4373081624507904,0.3946452736854553,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6621308326721191,0.5301384329795837,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9593478441238404,0.4854365885257721,0.3397731781005859,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9079114198684692,0.4184660911560058,0.3975872099399566,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7519116401672363,0.2351534962654113,1.0680804252624512,284.90484619140625,284.95001220703125,301.0445861816406,293.7054748535156,298.7681884765625,295.3167419433594,284.9049987792969,1.0,0.6017525792121887,0.5254828333854675,0.5254828333854675,1.0,1.0,-3.278550148010254,1.2740952968597412,2.0044548511505127,0.5341671109199524,0.8303359746932983,0.8303359746932983,0.0,145.32290649414062,153.0,63487.25390625,0.0,2819.069580078125,1.0,278.55877685546875,282.9443359375,296.7121276855469,300.84405517578125,293.1499938964844,293.1499938964844,278.8500061035156,39338.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284367561340332,1.0,0.0,0.0,3.46012282371521,3.460145711898804,7.98870416929276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5908203125,0.0,1355.6807861328125,1895.4371337890625,0.0,3666.80419921875,0.8661233186721802,1.0,0.0,3.0,1.0,0.0
17848140,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.922719657421112,0.4376840889453888,0.3947191834449768,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.6679862141609192,0.5310786962509155,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9602485299110411,0.4878884851932525,0.3412908017635345,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9079785346984864,0.4195047616958618,0.3983733355998993,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7519941329956055,0.2357872575521469,1.070339560508728,285.0066833496094,284.95001220703125,301.0350341796875,293.6834411621094,298.7748413085937,295.3378601074219,285.0050354003906,1.0,0.6034520268440247,0.5241172313690186,0.5241172313690186,1.0,1.0,-3.285220146179199,1.2744852304458618,2.010735034942627,0.53256756067276,0.9105938673019408,0.9105938673019408,0.0,145.84829711914062,153.0,62895.30078125,0.0,2836.0244140625,1.0,278.8256225585937,283.0596008300781,296.6478881835937,300.6413269042969,293.1499938964844,293.1499938964844,278.8500061035156,33377.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207289218902588,1.0,0.0,0.0,3.5504579544067383,3.550480604171753,8.411278713538195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.306640625,0.0,1406.1300048828125,1895.4371337890625,0.0,3595.883544921875,0.881201446056366,1.0,0.0,3.0,1.0,0.0
17848200,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9210963845252992,0.4378015100955963,0.3949083685874939,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.6697850227355957,0.533749520778656,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.959259271621704,0.4888292849063873,0.3419975042343139,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9066951274871826,0.4199126064777374,0.3988140821456909,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7510884404182434,0.2360469102859497,1.0716997385025024,284.9996337890625,284.95001220703125,301.0311584472656,293.6748046875,298.77569580078125,295.3431701660156,284.9995422363281,1.0,0.6049966216087341,0.5235861539840698,0.5235861539840698,1.0,1.0,-3.291668176651001,1.2762384414672852,2.015429735183716,0.5327772498130798,0.915665328502655,0.915665328502655,0.0,146.88079833984375,171.0,63013.21484375,0.0,2855.388427734375,1.0,278.8409118652344,283.0543518066406,296.652099609375,300.6700744628906,293.1499938964844,293.1499938964844,278.54998779296875,33542.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203598499298096,1.0,0.0,0.0,3.574636936187744,3.574659824371338,8.526232591066218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.48828125,0.0,1432.9195556640625,1895.4371337890625,0.0,3592.478759765625,0.8867227435112,1.0,0.0,3.0,1.0,0.0
17848260,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9084664583206176,0.4372439682483673,0.3948448300361633,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.6728906035423279,0.5534816980361938,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9488335847854614,0.4913727045059204,0.3440662920475006,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8962312936782837,0.4206895530223846,0.399939626455307,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7433043718338013,0.2365192025899887,1.0754806995391846,284.9261169433594,284.95001220703125,301.0167236328125,293.64361572265625,298.7644958496094,295.3390197753906,284.9267883300781,1.0,0.6134958863258362,0.5215645432472229,0.5215645432472229,1.0,1.0,-3.32369351387024,1.2859736680984497,2.037719964981079,0.5351030826568604,0.8505078554153442,0.8505078554153442,0.0,153.99159240722656,189.0,64004.98046875,0.0,2963.83251953125,1.0,278.558837890625,282.9512023925781,296.668212890625,300.8155822753906,293.1499938964844,293.1499938964844,278.8500061035156,37628.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288771152496338,1.0,0.0,0.0,3.483364582061768,3.4833872318267822,8.096384931377543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9267578125,0.0,1367.1883544921875,1895.4371337890625,0.0,3670.844482421875,0.8698881268501282,1.0,0.0,3.0,1.0,0.0
17848320,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9084664583206176,0.4372439682483673,0.3948448300361633,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.6728906035423279,0.5534816980361938,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9488335847854614,0.4913727045059204,0.3440662920475006,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8962312936782837,0.4206895530223846,0.399939626455307,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7433043718338013,0.2365192025899887,1.0754806995391846,284.9261169433594,284.95001220703125,301.0167236328125,293.64361572265625,298.7644958496094,295.3390197753906,284.9267883300781,1.0,0.6134958863258362,0.5215645432472229,0.5215645432472229,1.0,1.0,-3.32369351387024,1.2859736680984497,2.037719964981079,0.5351030826568604,0.8505078554153442,0.8505078554153442,0.0,153.99159240722656,189.0,64004.98046875,0.0,2963.83251953125,1.0,278.558837890625,282.9512023925781,296.668212890625,300.8155822753906,293.1499938964844,293.1499938964844,278.8500061035156,37628.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288771152496338,1.0,0.0,0.0,3.483364582061768,3.4833872318267822,8.096384931377543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9267578125,0.0,1367.1883544921875,1895.4371337890625,0.0,3670.844482421875,0.8698881268501282,1.0,0.0,3.0,1.0,0.0
17848380,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8930302858352661,0.437626302242279,0.3953060507774353,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6730467677116394,0.5821223855018616,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9333004951477052,0.4947499632835388,0.3465133011341095,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8819720149040222,0.4220445156097412,0.4013974070549011,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7326551675796509,0.2372022569179535,1.0798306465148926,285.0221252441406,284.95001220703125,301.0013427734375,293.6119384765625,298.7474060058594,295.32525634765625,285.02166748046875,1.0,0.6254842281341553,0.519542932510376,0.519542932510376,1.0,1.0,-3.368602991104126,1.3009473085403442,2.067655801773072,0.5397980213165283,0.9514806270599364,0.9514806270599364,0.0,164.64523315429688,192.0,64092.78515625,0.0,3123.118408203125,1.0,278.84130859375,283.05340576171875,296.6082458496094,300.686279296875,293.1499938964844,293.1499938964844,278.54998779296875,32393.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247892498970032,1.0,0.0,0.0,3.637986183166504,3.6380093097686768,8.831111699691974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.3134765625,0.0,1492.9462890625,1895.4371337890625,0.0,3633.2890625,0.9001063704490662,1.0,0.0,3.0,1.0,0.0
17848440,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8930302858352661,0.437626302242279,0.3953060507774353,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6730467677116394,0.5821223855018616,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9333004951477052,0.4947499632835388,0.3465133011341095,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8819720149040222,0.4220445156097412,0.4013974070549011,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7326551675796509,0.2372022569179535,1.0798306465148926,285.0221252441406,284.95001220703125,301.0013427734375,293.6119384765625,298.7474060058594,295.32525634765625,285.02166748046875,1.0,0.6254842281341553,0.519542932510376,0.519542932510376,1.0,1.0,-3.368602991104126,1.3009473085403442,2.067655801773072,0.5397980213165283,0.9514806270599364,0.9514806270599364,0.0,164.64523315429688,192.0,64092.78515625,0.0,3123.118408203125,1.0,278.84130859375,283.05340576171875,296.6082458496094,300.686279296875,293.1499938964844,293.1499938964844,278.54998779296875,32393.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247892498970032,1.0,0.0,0.0,3.637986183166504,3.6380093097686768,8.831111699691974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.3134765625,0.0,1492.9462890625,1895.4371337890625,0.0,3633.2890625,0.9001063704490662,1.0,0.0,3.0,1.0,0.0
17848500,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8868659138679504,0.4372718036174774,0.3954241871833801,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6717239618301392,0.5941791534423828,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9270838499069214,0.4959771335124969,0.3476688265800476,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8763447999954224,0.4223813414573669,0.4020684361457824,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7284204363822937,0.2373059391975402,1.081656813621521,284.8946228027344,284.95001220703125,300.9933166503906,293.5959167480469,298.73297119140625,295.309326171875,284.892333984375,1.0,0.6302509903907776,0.5185321569442749,0.5185321569442749,1.0,1.0,-3.387658834457397,1.306926131248474,2.080732583999634,0.5417251586914062,0.8699557185173035,0.8699557185173035,0.0,169.2936248779297,192.0,65289.95703125,0.0,3192.627685546875,1.0,278.5976867675781,282.9031982421875,296.6448669433594,300.91357421875,293.1499938964844,293.1499938964844,278.54998779296875,36300.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325414299964904,1.0,0.0,0.0,3.630062341690064,3.6300861835479736,8.792683274805313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.1328125,0.0,1513.3375244140625,1895.4371337890625,0.0,3704.413818359375,0.8990163207054138,1.0,0.0,3.0,1.0,0.0
17848560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8810617923736572,0.4367460906505584,0.395086795091629,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.6699924468994141,0.6051965355873108,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9213532209396362,0.4970521330833435,0.3485163748264313,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8711625933647156,0.4225508570671081,0.4023920893669128,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7244296073913574,0.23726287484169,1.082305669784546,284.91748046875,284.95001220703125,300.9850769042969,293.5798034667969,298.7159729003906,295.2912902832031,284.9188232421875,1.0,0.6344209909439087,0.5169388055801392,0.5169388055801392,1.0,1.0,-3.402698278427124,1.310165286064148,2.0925328731536865,0.5416485667228699,0.869672417640686,0.869672417640686,0.0,173.4991912841797,195.0,65248.17578125,0.0,3251.140380859375,1.0,278.55780029296875,282.9209899902344,296.618408203125,300.848876953125,293.1499938964844,293.1499938964844,278.8500061035156,37457.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361565709114076,1.0,0.0,0.0,3.5736401081085205,3.5736634731292725,8.521477639078512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.505859375,0.0,1460.541259765625,1895.4371337890625,0.0,3737.440185546875,0.8896152973175049,1.0,0.0,3.0,1.0,0.0
17848620,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.872840404510498,0.436872273683548,0.3951550722122192,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.6674609780311584,0.6222736239433289,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9137661457061768,0.5002397298812866,0.3507095873355865,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.863862931728363,0.4236530363559723,0.4034606218338012,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7185445427894592,0.2375822365283966,1.0842825174331665,285.01202392578125,284.95001220703125,300.96795654296875,293.5472412109375,298.6906433105469,295.2703857421875,285.0110168457031,1.0,0.6415016651153564,0.5137521028518677,0.5137521028518677,1.0,1.0,-3.429622173309326,1.315056324005127,2.114565849304199,0.5404931306838989,0.9644474983215332,0.9644474983215332,0.0,180.30845642089844,198.0,64954.03515625,0.0,3352.89990234375,1.0,278.8419494628906,283.02783203125,296.54571533203125,300.687255859375,293.1499938964844,293.1499938964844,278.54998779296875,32846.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324595332145692,1.0,0.0,0.0,3.710267782211304,3.710291862487793,9.185520752907904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.916015625,0.0,1577.271484375,1895.4371337890625,0.0,3703.664794921875,0.9166287183761596,1.0,0.0,3.0,1.0,0.0
17848680,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.872840404510498,0.436872273683548,0.3951550722122192,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.6674609780311584,0.6222736239433289,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9137661457061768,0.5002397298812866,0.3507095873355865,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.863862931728363,0.4236530363559723,0.4034606218338012,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7185445427894592,0.2375822365283966,1.0842825174331665,285.01202392578125,284.95001220703125,300.96795654296875,293.5472412109375,298.6906433105469,295.2703857421875,285.0110168457031,1.0,0.6415016651153564,0.5137521028518677,0.5137521028518677,1.0,1.0,-3.429622173309326,1.315056324005127,2.114565849304199,0.5404931306838989,0.9644474983215332,0.9644474983215332,0.0,180.30845642089844,198.0,64954.03515625,0.0,3352.89990234375,1.0,278.8419494628906,283.02783203125,296.54571533203125,300.687255859375,293.1499938964844,293.1499938964844,278.54998779296875,32846.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324595332145692,1.0,0.0,0.0,3.710267782211304,3.710291862487793,9.185520752907904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.916015625,0.0,1577.271484375,1895.4371337890625,0.0,3703.664794921875,0.9166287183761596,1.0,0.0,3.0,1.0,0.0
17848740,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8638444542884827,0.4358415901660919,0.3947580754756927,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9958109259605408,0.6642305254936218,0.6300696730613708,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9055521488189696,0.5024429559707642,0.3526106476783752,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8559355735778809,0.4239865839481354,0.4042501449584961,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7118276357650757,0.2374437600374221,1.0855517387390137,284.9021911621094,284.95001220703125,300.95001220703125,293.5142822265625,298.6623229980469,295.2461242675781,284.903076171875,1.0,0.6468496918678284,0.5105654001235962,0.5105654001235962,1.0,1.0,-3.4432833194732666,1.3142766952514648,2.1290066242218018,0.5369608402252197,0.8702037334442139,0.8702037334442139,0.0,187.333236694336,201.0,65752.0078125,0.0,3426.11474609375,1.0,278.55718994140625,282.896484375,296.54742431640625,300.8174133300781,293.1499938964844,293.1499938964844,278.8500061035156,38188.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426252841949464,1.0,0.0,0.0,3.6208245754241934,3.620848655700684,8.747988999857625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5546875,0.0,1517.197998046875,1895.4371337890625,0.0,3796.288818359375,0.9005507230758667,1.0,0.0,3.0,1.0,0.0
17848800,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8638444542884827,0.4358415901660919,0.3947580754756927,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9958109259605408,0.6642305254936218,0.6300696730613708,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9055521488189696,0.5024429559707642,0.3526106476783752,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8559355735778809,0.4239865839481354,0.4042501449584961,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7118276357650757,0.2374437600374221,1.0855517387390137,284.9021911621094,284.95001220703125,300.95001220703125,293.5142822265625,298.6623229980469,295.2461242675781,284.903076171875,1.0,0.6468496918678284,0.5105654001235962,0.5105654001235962,1.0,1.0,-3.4432833194732666,1.3142766952514648,2.1290066242218018,0.5369608402252197,0.8702037334442139,0.8702037334442139,0.0,187.333236694336,201.0,65752.0078125,0.0,3426.11474609375,1.0,278.55718994140625,282.896484375,296.54742431640625,300.8174133300781,293.1499938964844,293.1499938964844,278.8500061035156,38188.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426252841949464,1.0,0.0,0.0,3.6208245754241934,3.620848655700684,8.747988999857625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5546875,0.0,1517.197998046875,1895.4371337890625,0.0,3796.288818359375,0.9005507230758667,1.0,0.0,3.0,1.0,0.0
17848860,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8566423654556274,0.4358695745468139,0.3947281539440155,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.988975703716278,0.6639063954353333,0.6292423605918884,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8995479941368103,0.5056056380271912,0.3547753095626831,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8495759963989258,0.4249625205993652,0.4051894843578338,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7059323191642761,0.2376656979322433,1.0869848728179932,284.9972229003906,284.95001220703125,300.9296875,293.4790344238281,298.6466369628906,295.24285888671875,284.9962158203125,1.0,0.6504887342453003,0.5077729821205139,0.5077729821205139,1.0,1.0,-3.447731733322144,1.3104168176651,2.137314796447754,0.531924843788147,0.9553044438362122,0.9553044438362122,0.0,193.23611450195312,204.0,64997.69921875,0.0,3471.359619140625,1.0,278.8421630859375,283.0111389160156,296.4695129394531,300.62060546875,293.1499938964844,293.1499938964844,278.54998779296875,33609.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372642636299132,1.0,0.0,0.0,3.7274692058563232,3.72749376296997,9.27089047308982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.9453125,0.0,1602.8111572265625,1895.4371337890625,0.0,3747.5400390625,0.9210084080696106,1.0,0.0,3.0,1.0,0.0
17848920,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8566423654556274,0.4358695745468139,0.3947281539440155,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.988975703716278,0.6639063954353333,0.6292423605918884,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8995479941368103,0.5056056380271912,0.3547753095626831,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8495759963989258,0.4249625205993652,0.4051894843578338,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7059323191642761,0.2376656979322433,1.0869848728179932,284.9972229003906,284.95001220703125,300.9296875,293.4790344238281,298.6466369628906,295.24285888671875,284.9962158203125,1.0,0.6504887342453003,0.5077729821205139,0.5077729821205139,1.0,1.0,-3.447731733322144,1.3104168176651,2.137314796447754,0.531924843788147,0.9553044438362122,0.9553044438362122,0.0,193.23611450195312,204.0,64997.69921875,0.0,3471.359619140625,1.0,278.8421630859375,283.0111389160156,296.4695129394531,300.62060546875,293.1499938964844,293.1499938964844,278.54998779296875,33609.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372642636299132,1.0,0.0,0.0,3.7274692058563232,3.72749376296997,9.27089047308982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.9453125,0.0,1602.8111572265625,1895.4371337890625,0.0,3747.5400390625,0.9210084080696106,1.0,0.0,3.0,1.0,0.0
17848980,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8508245944976807,0.4348623156547546,0.394248366355896,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9835076332092284,0.6634677648544312,0.6291472315788269,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8950870037078857,0.5078938603401184,0.3566573560237884,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8446637392044067,0.4252684712409973,0.405852347612381,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7012255787849426,0.2375477254390716,1.087857723236084,284.8996887207031,284.95001220703125,300.9056396484375,293.4398498535156,298.6261901855469,295.234375,284.9009704589844,1.0,0.6534004807472229,0.5049805045127869,0.5049805045127869,1.0,1.0,-3.4511587619781494,1.3060598373413086,2.145098924636841,0.5268263816833496,0.8623056411743164,0.8623056411743164,0.0,198.0541534423828,207.0,65467.89453125,0.0,3507.90771484375,1.0,278.5572204589844,282.8949584960937,296.4650573730469,300.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38840.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458063840866088,1.0,0.0,0.0,3.6059775352478014,3.606001615524292,8.676395282236626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4326171875,0.0,1505.7340087890625,1895.4371337890625,0.0,3825.10546875,0.8978901505470276,1.0,0.0,3.0,1.0,0.0
17849040,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8508245944976807,0.4348623156547546,0.394248366355896,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9835076332092284,0.6634677648544312,0.6291472315788269,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8950870037078857,0.5078938603401184,0.3566573560237884,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8446637392044067,0.4252684712409973,0.405852347612381,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7012255787849426,0.2375477254390716,1.087857723236084,284.8996887207031,284.95001220703125,300.9056396484375,293.4398498535156,298.6261901855469,295.234375,284.9009704589844,1.0,0.6534004807472229,0.5049805045127869,0.5049805045127869,1.0,1.0,-3.4511587619781494,1.3060598373413086,2.145098924636841,0.5268263816833496,0.8623056411743164,0.8623056411743164,0.0,198.0541534423828,207.0,65467.89453125,0.0,3507.90771484375,1.0,278.5572204589844,282.8949584960937,296.4650573730469,300.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38840.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458063840866088,1.0,0.0,0.0,3.6059775352478014,3.606001615524292,8.676395282236626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4326171875,0.0,1505.7340087890625,1895.4371337890625,0.0,3825.10546875,0.8978901505470276,1.0,0.0,3.0,1.0,0.0
17849100,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.848560094833374,0.4348672926425934,0.394051194190979,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9813405871391296,0.6638490557670593,0.6292614340782166,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8935375809669495,0.5095024108886719,0.3576342761516571,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.842785656452179,0.4257224798202514,0.4061644971370697,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6993696093559265,0.237661063671112,1.0881820917129517,285.0117492675781,284.95001220703125,300.8923034667969,293.4188842773437,298.61865234375,295.2351989746094,285.0126342773437,1.0,0.6546675562858582,0.5035842657089233,0.5035842657089233,1.0,1.0,-3.4529922008514404,1.3039114475250244,2.149080753326416,0.5241491794586182,0.9395127892494202,0.9395127892494202,0.0,200.01661682128903,207.0,64604.171875,0.0,3523.872802734375,1.0,278.80059814453125,283.0223693847656,296.3952941894531,300.4835205078125,293.1499938964844,293.1499938964844,278.8500061035156,34288.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407633543014526,1.0,0.0,0.0,3.652730703353882,3.652754545211792,8.90284127308405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2998046875,0.0,1523.39404296875,1895.4371337890625,0.0,3779.38330078125,0.906243622303009,1.0,0.0,3.0,1.0,0.0
17849160,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8472372889518738,0.4349899888038635,0.3942123651504516,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9800683856010436,0.6644248962402344,0.6298190355300903,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8929731845855713,0.5112292766571045,0.3588652014732361,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.841754674911499,0.4262969493865967,0.4067370295524597,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.698305070400238,0.2378702461719513,1.0892513990402222,284.9970397949219,284.95001220703125,300.8781433105469,293.3970947265625,298.6123352050781,295.2377319335937,284.9957275390625,1.0,0.6560079455375671,0.502411961555481,0.502411961555481,1.0,1.0,-3.45730972290039,1.3031864166259766,2.154123306274414,0.5223939418792725,0.9482757449150084,0.9482757449150084,0.0,201.5045318603516,210.0,64705.875,0.0,3542.9912109375,1.0,278.8429260253906,283.0104675292969,296.3830261230469,300.515625,293.1499938964844,293.1499938964844,278.54998779296875,33672.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396241307258606,1.0,0.0,0.0,3.7123773097991934,3.712401628494263,9.19596914172871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.923828125,0.0,1585.967041015625,1895.4371337890625,0.0,3769.026611328125,0.9174613356590272,1.0,0.0,3.0,1.0,0.0
17849220,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.843208372592926,0.434040904045105,0.3937513828277588,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9761613607406616,0.664391815662384,0.6302021145820618,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8904050588607788,0.5136424899101257,0.3608083426952362,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8385233283042908,0.4266259372234344,0.4073829650878906,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6951166391372681,0.237819567322731,1.0902466773986816,284.90283203125,284.95001220703125,300.8474426269531,293.3511962890625,298.5920715332031,295.2319641113281,284.9040222167969,1.0,0.6584186553955078,0.500067412853241,0.500067412853241,1.0,1.0,-3.461535930633545,1.2999396324157717,2.1615960597991943,0.5182457566261292,0.8588908314704895,0.8588908314704895,0.0,205.1526641845703,213.0,65156.546875,0.0,3574.70947265625,1.0,278.557373046875,282.8972473144531,296.3756103515625,300.6101989746094,293.1499938964844,293.1499938964844,278.8500061035156,38833.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480811357498168,1.0,0.0,0.0,3.5872457027435303,3.5872697830200195,8.586487751927052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9873046875,0.0,1485.30029296875,1895.4371337890625,0.0,3845.6591796875,0.8937495350837708,1.0,0.0,3.0,1.0,0.0
17849280,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.843208372592926,0.434040904045105,0.3937513828277588,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9761613607406616,0.664391815662384,0.6302021145820618,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8904050588607788,0.5136424899101257,0.3608083426952362,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8385233283042908,0.4266259372234344,0.4073829650878906,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6951166391372681,0.237819567322731,1.0902466773986816,284.90283203125,284.95001220703125,300.8474426269531,293.3511962890625,298.5920715332031,295.2319641113281,284.9040222167969,1.0,0.6584186553955078,0.500067412853241,0.500067412853241,1.0,1.0,-3.461535930633545,1.2999396324157717,2.1615960597991943,0.5182457566261292,0.8588908314704895,0.8588908314704895,0.0,205.1526641845703,213.0,65156.546875,0.0,3574.70947265625,1.0,278.557373046875,282.8972473144531,296.3756103515625,300.6101989746094,293.1499938964844,293.1499938964844,278.8500061035156,38833.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480811357498168,1.0,0.0,0.0,3.5872457027435303,3.5872697830200195,8.586487751927052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9873046875,0.0,1485.30029296875,1895.4371337890625,0.0,3845.6591796875,0.8937495350837708,1.0,0.0,3.0,1.0,0.0
17849340,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8408586382865906,0.4341554343700409,0.393650472164154,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9738269448280334,0.6652359962463379,0.630760908126831,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8892739415168762,0.5163843035697937,0.3625653982162475,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8366813063621521,0.427432507276535,0.40801602602005,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6932253837585449,0.2380878180265426,1.0912387371063232,285.00323486328125,284.95001220703125,300.82080078125,293.3124389648437,298.58026123046875,295.2354736328125,285.0021057128906,1.0,0.6602736711502075,0.4981917440891266,0.4981917440891266,1.0,1.0,-3.4661452770233154,1.2978119850158691,2.1683332920074463,0.5149264335632324,0.9410386085510254,0.9410386085510254,0.0,207.54568481445312,213.0,64363.8984375,0.0,3600.011474609375,1.0,278.83331298828125,283.0151672363281,296.2918701171875,300.3910522460937,293.1499938964844,293.1499938964844,278.8500061035156,33588.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941955864429474,1.0,0.0,0.0,3.678628206253052,3.678652048110962,9.02952876913332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.15234375,0.0,1547.06689453125,1895.4371337890625,0.0,3790.2138671875,0.9099433422088624,1.0,0.0,3.0,1.0,0.0
17849400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8404617309570312,0.4341654479503631,0.393714964389801,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9734363555908204,0.6654428839683533,0.6310064196586609,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8891916871070862,0.5170575976371765,0.3630698919296264,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8363938927650452,0.4276371300220489,0.408245712518692,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6929206252098083,0.2381650507450103,1.091703176498413,284.9969177246094,284.95001220703125,300.8138427734375,293.302490234375,298.5771789550781,295.2362976074219,284.9960327148437,1.0,0.6607732176780701,0.4977228343486786,0.4977228343486786,1.0,1.0,-3.467960357666016,1.2975376844406128,2.1704225540161133,0.514241099357605,0.9434939622879028,0.9434939622879028,0.0,208.057357788086,216.0,64396.94921875,0.0,3607.433837890625,1.0,278.8419189453125,283.01007080078125,296.2894592285156,300.40283203125,293.1499938964844,293.1499938964844,278.54998779296875,33725.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420254826545716,1.0,0.0,0.0,3.693565845489502,3.693589687347412,9.103008551392122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.3466796875,0.0,1564.956298828125,1895.4371337890625,0.0,3790.84619140625,0.913487434387207,1.0,0.0,3.0,1.0,0.0
17849460,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8369003534317017,0.4332066476345062,0.3932259082794189,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9697926044464112,0.6653985381126404,0.6313757300376892,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8871057033538818,0.5195286273956299,0.3650410175323486,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8335773348808289,0.4279326200485229,0.4088462591171264,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6901130676269531,0.2381147444248199,1.092657446861267,284.9039306640625,284.95001220703125,300.7776184082031,293.2513732910156,298.5551452636719,295.2311096191406,284.90496826171875,1.0,0.6630366444587708,0.4953323304653168,0.4953323304653168,1.0,1.0,-3.4720659255981445,1.2940183877944946,2.1780474185943604,0.5098534822463989,0.8553998470306396,0.8553998470306396,0.0,211.466049194336,219.0,64824.28125,0.0,3637.610107421875,1.0,278.5574951171875,282.89764404296875,296.2762451171875,300.4901428222656,293.1499938964844,293.1499938964844,278.8500061035156,38829.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505489468574524,1.0,0.0,0.0,3.568905830383301,3.568929672241211,8.498914780830091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.02734375,0.0,1465.5029296875,1895.4371337890625,0.0,3867.906005859375,0.8896860480308533,1.0,0.0,3.0,1.0,0.0
17849520,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8369003534317017,0.4332066476345062,0.3932259082794189,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9697926044464112,0.6653985381126404,0.6313757300376892,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8871057033538818,0.5195286273956299,0.3650410175323486,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8335773348808289,0.4279326200485229,0.4088462591171264,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6901130676269531,0.2381147444248199,1.092657446861267,284.9039306640625,284.95001220703125,300.7776184082031,293.2513732910156,298.5551452636719,295.2311096191406,284.90496826171875,1.0,0.6630366444587708,0.4953323304653168,0.4953323304653168,1.0,1.0,-3.4720659255981445,1.2940183877944946,2.1780474185943604,0.5098534822463989,0.8553998470306396,0.8553998470306396,0.0,211.466049194336,219.0,64824.28125,0.0,3637.610107421875,1.0,278.5574951171875,282.89764404296875,296.2762451171875,300.4901428222656,293.1499938964844,293.1499938964844,278.8500061035156,38829.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505489468574524,1.0,0.0,0.0,3.568905830383301,3.568929672241211,8.498914780830091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.02734375,0.0,1465.5029296875,1895.4371337890625,0.0,3867.906005859375,0.8896860480308533,1.0,0.0,3.0,1.0,0.0
17849580,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8344109058380127,0.4333013296127319,0.3931660056114197,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9671851396560668,0.6663874387741089,0.6321307420730591,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8861621022224426,0.5229911208152771,0.3673361241817474,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8316659927368164,0.4288982450962066,0.4096667468547821,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6881231665611267,0.2384463399648666,1.0940510034561155,284.9953918457031,284.95001220703125,300.7390441894531,293.1982116699219,298.5384826660156,295.235595703125,284.9945068359375,1.0,0.6652992963790894,0.4929418563842773,0.4929418563842773,1.0,1.0,-3.4783170223236084,1.2913109064102173,2.1870059967041016,0.5055921673774719,0.9378929138183594,0.9378929138183594,0.0,214.25515747070312,222.0,64055.36328125,0.0,3669.4306640625,1.0,278.8417663574219,283.00836181640625,296.1852722167969,300.2773132324219,293.1499938964844,293.1499938964844,278.54998779296875,33742.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445184469223022,1.0,0.0,0.0,3.6753060817718506,3.6753299236297607,9.01322664503823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.125,0.0,1544.496337890625,1895.4371337890625,0.0,3813.448486328125,0.9093876481056212,1.0,0.0,3.0,1.0,0.0
17849640,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8344109058380127,0.4333013296127319,0.3931660056114197,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9671851396560668,0.6663874387741089,0.6321307420730591,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8861621022224426,0.5229911208152771,0.3673361241817474,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8316659927368164,0.4288982450962066,0.4096667468547821,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6881231665611267,0.2384463399648666,1.0940510034561155,284.9953918457031,284.95001220703125,300.7390441894531,293.1982116699219,298.5384826660156,295.235595703125,284.9945068359375,1.0,0.6652992963790894,0.4929418563842773,0.4929418563842773,1.0,1.0,-3.4783170223236084,1.2913109064102173,2.1870059967041016,0.5055921673774719,0.9378929138183594,0.9378929138183594,0.0,214.25515747070312,222.0,64055.36328125,0.0,3669.4306640625,1.0,278.8417663574219,283.00836181640625,296.1852722167969,300.2773132324219,293.1499938964844,293.1499938964844,278.54998779296875,33742.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445184469223022,1.0,0.0,0.0,3.6753060817718506,3.6753299236297607,9.01322664503823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.125,0.0,1544.496337890625,1895.4371337890625,0.0,3813.448486328125,0.9093876481056212,1.0,0.0,3.0,1.0,0.0
17849700,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8330717086791992,0.4328612387180328,0.3930943608283996,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9657644033432008,0.6664041876792908,0.6324908137321472,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8855843544006348,0.5242882370948792,0.3684630095958709,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8306440711021423,0.4290810823440552,0.410083144903183,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6870882511138916,0.2384561449289322,1.0948679447174072,284.8724670410156,284.95001220703125,300.718994140625,293.1709899902344,298.5272216796875,295.23370361328125,284.8715209960937,1.0,0.6664668917655945,0.4917466342449188,0.4917466342449188,1.0,1.0,-3.4815096855163574,1.2899459600448608,2.191563606262207,0.5035679340362549,0.8504638671875,0.8504638671875,0.0,215.75543212890625,222.0,64823.890625,0.0,3686.16259765625,1.0,278.5972595214844,282.869140625,296.20770263671875,300.4615173339844,293.1499938964844,293.1499938964844,278.54998779296875,38230.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508907794952391,1.0,0.0,0.0,3.629671335220337,3.629695415496826,8.790789252088871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.91796875,0.0,1527.2647705078125,1895.4371337890625,0.0,3870.9833984375,0.9001063108444214,1.0,0.0,3.0,1.0,0.0
17849760,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8310721516609192,0.4323296546936035,0.3926569521427154,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9635782241821288,0.6662803292274475,0.6324352025985718,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8843010663986206,0.5255091786384583,0.3693357110023498,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8290286660194397,0.4291538000106811,0.4102239310741424,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6854850053787231,0.2383817881345749,1.094924807548523,284.9047546386719,284.95001220703125,300.69842529296875,293.14337158203125,298.5151062011719,295.2306213378906,284.9058532714844,1.0,0.6674942374229431,0.4905852675437927,0.4905852675437927,1.0,1.0,-3.482205629348755,1.287641525268555,2.1945641040802,0.5011088252067566,0.8513293266296387,0.8513293266296387,0.0,217.6053771972656,225.0,64448.1484375,0.0,3698.8837890625,1.0,278.55780029296875,282.8984069824219,296.1683654785156,300.3585510253906,293.1499938964844,293.1499938964844,278.8500061035156,38866.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530494213104248,1.0,0.0,0.0,3.547813653945923,3.547837257385254,8.398754971494782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.630859375,0.0,1443.2747802734375,1895.4371337890625,0.0,3890.391845703125,0.8850587010383606,1.0,0.0,3.0,1.0,0.0
17849820,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8287173509597778,0.4323944449424743,0.392576515674591,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9609824419021606,0.6671885251998901,0.6331217885017395,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.883501410484314,0.5290117859840393,0.3716615438461303,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8272215723991394,0.430073082447052,0.4110042154788971,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6836016774177551,0.2386940866708755,1.0962409973144531,284.99383544921875,284.95001220703125,300.656005859375,293.0872497558594,298.4973449707031,295.23516845703125,284.99298095703125,1.0,0.6697044372558594,0.4882625341415405,0.4882625341415405,1.0,1.0,-3.488245725631714,1.284866213798523,2.2033793926239014,0.496836394071579,0.9318075180053712,0.9318075180053712,0.0,220.3667907714844,228.0,63680.23046875,0.0,3730.21044921875,1.0,278.84161376953125,283.0070495605469,296.0741271972656,300.1421203613281,293.1499938964844,293.1499938964844,278.54998779296875,33761.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469853043556212,1.0,0.0,0.0,3.654736042022705,3.654759645462036,8.912618341128109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.939453125,0.0,1521.6759033203125,1895.4371337890625,0.0,3835.76318359375,0.9047764539718628,1.0,0.0,3.0,1.0,0.0
