time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8287173509597778,0.4323944449424743,0.392576515674591,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9609824419021606,0.6671885251998901,0.6331217885017395,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.883501410484314,0.5290117859840393,0.3716615438461303,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8272215723991394,0.430073082447052,0.4110042154788971,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6836016774177551,0.2386940866708755,1.0962409973144531,284.99383544921875,284.95001220703125,300.656005859375,293.0872497558594,298.4973449707031,295.23516845703125,284.99298095703125,1.0,0.6697044372558594,0.4882625341415405,0.4882625341415405,1.0,1.0,-3.488245725631714,1.284866213798523,2.2033793926239014,0.496836394071579,0.9318075180053712,0.9318075180053712,0.0,220.3667907714844,228.0,63680.23046875,0.0,3730.21044921875,1.0,278.84161376953125,283.0070495605469,296.0741271972656,300.1421203613281,293.1499938964844,293.1499938964844,278.54998779296875,33761.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469853043556212,1.0,0.0,0.0,3.654736042022705,3.654759645462036,8.912618341128109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.939453125,0.0,1521.6759033203125,1895.4371337890625,0.0,3835.76318359375,0.9047764539718628,1.0,0.0,3.0,1.0,0.0
17849940,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8255117535591125,0.4314115941524505,0.3920441567897796,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9573603868484496,0.6670116782188416,0.6333484649658203,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8817856907844543,0.5315712094306946,0.3736823499202728,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8246873617172241,0.4302899241447449,0.4115167260169983,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6810752749443054,0.2386137545108795,1.0970228910446167,284.90576171875,284.95001220703125,300.6120910644531,293.0301818847656,298.4730529785156,295.2303466796875,284.9061889648437,1.0,0.6718501448631287,0.4859397709369659,0.4859397709369659,1.0,1.0,-3.4918737411499023,1.281050205230713,2.210823535919189,0.4922687709331512,0.847032368183136,0.847032368183136,0.0,223.70655822753903,231.0,64061.13671875,0.0,3759.10205078125,1.0,278.558349609375,282.8989562988281,296.0546264648437,300.2191467285156,293.1499938964844,293.1499938964844,278.8500061035156,38747.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554740786552428,1.0,0.0,0.0,3.5272605419158936,3.527283906936645,8.301725529236137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.994140625,0.0,1420.7176513671875,1895.4371337890625,0.0,3912.140380859375,0.880357027053833,1.0,0.0,3.0,1.0,0.0
17850000,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8255117535591125,0.4314115941524505,0.3920441567897796,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9573603868484496,0.6670116782188416,0.6333484649658203,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8817856907844543,0.5315712094306946,0.3736823499202728,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8246873617172241,0.4302899241447449,0.4115167260169983,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6810752749443054,0.2386137545108795,1.0970228910446167,284.90576171875,284.95001220703125,300.6120910644531,293.0301818847656,298.4730529785156,295.2303466796875,284.9061889648437,1.0,0.6718501448631287,0.4859397709369659,0.4859397709369659,1.0,1.0,-3.4918737411499023,1.281050205230713,2.210823535919189,0.4922687709331512,0.847032368183136,0.847032368183136,0.0,223.70655822753903,231.0,64061.13671875,0.0,3759.10205078125,1.0,278.558349609375,282.8989562988281,296.0546264648437,300.2191467285156,293.1499938964844,293.1499938964844,278.8500061035156,38747.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554740786552428,1.0,0.0,0.0,3.5272605419158936,3.527283906936645,8.301725529236137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.994140625,0.0,1420.7176513671875,1895.4371337890625,0.0,3912.140380859375,0.880357027053833,1.0,0.0,3.0,1.0,0.0
17850060,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.823255181312561,0.4314471483230591,0.3919503092765808,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9547703862190248,0.6678341627120972,0.6339681148529053,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8811029195785522,0.5351064801216125,0.3760386705398559,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8229564428329468,0.4311637282371521,0.4122620224952698,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6792820692062378,0.2389066815376281,1.0982720851898191,284.9925537109375,284.95001220703125,300.56695556640625,292.9725952148437,298.45458984375,295.23486328125,284.9917297363281,1.0,0.6740192770957947,0.4836930632591247,0.4836930632591247,1.0,1.0,-3.4977314472198486,1.2782429456710815,2.2194886207580566,0.4880167841911316,0.9255563020706176,0.9255563020706176,0.0,226.455322265625,234.0,63282.30078125,0.0,3790.07958984375,1.0,278.8414611816406,283.0063171386719,295.9590759277344,300.0010070800781,293.1499938964844,293.1499938964844,278.54998779296875,33774.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493497610092164,1.0,0.0,0.0,3.632346391677856,3.632369756698608,8.80375182532589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.1943359375,0.0,1497.0423583984375,1895.4371337890625,0.0,3857.1025390625,0.8997510075569153,1.0,0.0,3.0,1.0,0.0
17850120,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.823255181312561,0.4314471483230591,0.3919503092765808,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9547703862190248,0.6678341627120972,0.6339681148529053,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8811029195785522,0.5351064801216125,0.3760386705398559,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8229564428329468,0.4311637282371521,0.4122620224952698,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6792820692062378,0.2389066815376281,1.0982720851898191,284.9925537109375,284.95001220703125,300.56695556640625,292.9725952148437,298.45458984375,295.23486328125,284.9917297363281,1.0,0.6740192770957947,0.4836930632591247,0.4836930632591247,1.0,1.0,-3.4977314472198486,1.2782429456710815,2.2194886207580566,0.4880167841911316,0.9255563020706176,0.9255563020706176,0.0,226.455322265625,234.0,63282.30078125,0.0,3790.07958984375,1.0,278.8414611816406,283.0063171386719,295.9590759277344,300.0010070800781,293.1499938964844,293.1499938964844,278.54998779296875,33774.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493497610092164,1.0,0.0,0.0,3.632346391677856,3.632369756698608,8.80375182532589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.1943359375,0.0,1497.0423583984375,1895.4371337890625,0.0,3857.1025390625,0.8997510075569153,1.0,0.0,3.0,1.0,0.0
17850180,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8201477527618408,0.4304547309875488,0.3914020955562591,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9511467814445496,0.6675856113433838,0.6341208815574646,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8795169591903687,0.5377004146575928,0.3780801594257355,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8205032348632812,0.4313442707061767,0.4127358198165893,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6768621802330017,0.2388121038675308,1.098978042602539,284.90692138671875,284.95001220703125,300.5208740234375,292.9148254394531,298.429931640625,295.23016357421875,284.9072570800781,1.0,0.6761233806610107,0.4814463555812835,0.4814463555812835,1.0,1.0,-3.501138687133789,1.2743970155715942,2.2267415523529053,0.4834746718406677,0.842717170715332,0.842717170715332,0.0,229.789306640625,237.0,63645.765625,0.0,3818.51953125,1.0,278.5585632324219,282.9004821777344,295.9389953613281,300.0760192871094,293.1499938964844,293.1499938964844,278.8500061035156,38730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577950835227966,1.0,0.0,0.0,3.5034780502319336,3.5035011768341064,8.19015440356452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.6474609375,0.0,1395.7918701171875,1895.4371337890625,0.0,3932.906982421875,0.8750839233398438,1.0,0.0,3.0,1.0,0.0
17850240,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8201477527618408,0.4304547309875488,0.3914020955562591,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9511467814445496,0.6675856113433838,0.6341208815574646,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8795169591903687,0.5377004146575928,0.3780801594257355,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8205032348632812,0.4313442707061767,0.4127358198165893,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6768621802330017,0.2388121038675308,1.098978042602539,284.90692138671875,284.95001220703125,300.5208740234375,292.9148254394531,298.429931640625,295.23016357421875,284.9072570800781,1.0,0.6761233806610107,0.4814463555812835,0.4814463555812835,1.0,1.0,-3.501138687133789,1.2743970155715942,2.2267415523529053,0.4834746718406677,0.842717170715332,0.842717170715332,0.0,229.789306640625,237.0,63645.765625,0.0,3818.51953125,1.0,278.5585632324219,282.9004821777344,295.9389953613281,300.0760192871094,293.1499938964844,293.1499938964844,278.8500061035156,38730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577950835227966,1.0,0.0,0.0,3.5034780502319336,3.5035011768341064,8.19015440356452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.6474609375,0.0,1395.7918701171875,1895.4371337890625,0.0,3932.906982421875,0.8750839233398438,1.0,0.0,3.0,1.0,0.0
17850300,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8187643885612488,0.4304204285144806,0.3911882042884826,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.949510931968689,0.6678987741470337,0.6342175006866455,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8789194226264954,0.5394428372383118,0.379151850938797,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8194080591201782,0.4317139089107513,0.4129711389541626,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6757616400718689,0.2389124929904937,1.0992330312728882,285.0103759765625,284.95001220703125,300.49755859375,292.885986328125,298.4201354980469,295.2318725585937,285.01055908203125,1.0,0.677130401134491,0.4803229868412018,0.4803229868412018,1.0,1.0,-3.502869844436645,1.272475004196167,2.2303948402404785,0.4810753464698791,0.9150623083114624,0.9150623083114624,0.0,231.31735229492188,237.0,62805.27734375,0.0,3832.00830078125,1.0,278.7981872558594,283.0198669433594,295.8617553710937,299.83526611328125,293.1499938964844,293.1499938964844,278.8500061035156,34147.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527438879013062,1.0,0.0,0.0,3.55195689201355,3.551979780197144,8.418383004027419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.8369140625,0.0,1413.3157958984375,1895.4371337890625,0.0,3887.647216796875,0.8836561441421509,1.0,0.0,3.0,1.0,0.0
17850360,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8179368376731873,0.4304630756378174,0.3912849426269531,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9485412836074828,0.6683200001716614,0.6346597075462341,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8789107203483582,0.5412609577178955,0.3804537653923034,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8188103437423706,0.4321739375591278,0.4134402573108673,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.675134539604187,0.239086240530014,1.1001468896865845,284.99102783203125,284.95001220703125,300.47412109375,292.85723876953125,298.4110717773437,295.234619140625,284.9897766113281,1.0,0.6782523989677429,0.4792231619358063,0.4792231619358063,1.0,1.0,-3.5067458152771,1.2714288234710691,2.2353169918060303,0.4791254699230194,0.9192338585853576,0.9192338585853576,0.0,232.5424652099609,240.0,62881.6640625,0.0,3849.067626953125,1.0,278.8420715332031,283.00518798828125,295.8424377441406,299.8577575683594,293.1499938964844,293.1499938964844,278.54998779296875,33694.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515199065208436,1.0,0.0,0.0,3.611366033554077,3.61138916015625,8.702344871380774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.0771484375,0.0,1473.5439453125,1895.4371337890625,0.0,3876.64453125,0.8947274684906006,1.0,0.0,3.0,1.0,0.0
17850420,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.814895510673523,0.429460346698761,0.3907273113727569,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9449384808540344,0.6679956912994385,0.6347417831420898,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8774462938308716,0.5438784956932068,0.3825136721134186,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8164219856262207,0.4323185682296753,0.4138802289962768,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6728213429450989,0.238977774977684,1.1007895469665527,284.9081115722656,284.95001220703125,300.427001953125,292.8002014160156,298.3863220214844,295.22998046875,284.9083251953125,1.0,0.6803175210952759,0.4770235121250152,0.4770235121250152,1.0,1.0,-3.50996208190918,1.2675076723098757,2.2424545288085938,0.474559873342514,0.8384857773780823,0.8384857773780823,0.0,235.86822509765625,243.0,63227.40234375,0.0,3877.102294921875,1.0,278.55877685546875,282.9022521972656,295.82403564453125,299.9329833984375,293.1499938964844,293.1499938964844,278.8500061035156,38703.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599384069442748,1.0,0.0,0.0,3.4793381690979004,3.479361057281494,8.077678330664639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5458984375,0.0,1370.7413330078125,1895.4371337890625,0.0,3952.03662109375,0.8697320818901062,1.0,0.0,3.0,1.0,0.0
17850480,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.814895510673523,0.429460346698761,0.3907273113727569,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9449384808540344,0.6679956912994385,0.6347417831420898,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8774462938308716,0.5438784956932068,0.3825136721134186,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8164219856262207,0.4323185682296753,0.4138802289962768,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6728213429450989,0.238977774977684,1.1007895469665527,284.9081115722656,284.95001220703125,300.427001953125,292.8002014160156,298.3863220214844,295.22998046875,284.9083251953125,1.0,0.6803175210952759,0.4770235121250152,0.4770235121250152,1.0,1.0,-3.50996208190918,1.2675076723098757,2.2424545288085938,0.474559873342514,0.8384857773780823,0.8384857773780823,0.0,235.86822509765625,243.0,63227.40234375,0.0,3877.102294921875,1.0,278.55877685546875,282.9022521972656,295.82403564453125,299.9329833984375,293.1499938964844,293.1499938964844,278.8500061035156,38703.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599384069442748,1.0,0.0,0.0,3.4793381690979004,3.479361057281494,8.077678330664639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5458984375,0.0,1370.7413330078125,1895.4371337890625,0.0,3952.03662109375,0.8697320818901062,1.0,0.0,3.0,1.0,0.0
17850540,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8129244446754456,0.4294582307338714,0.390580803155899,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9425910711288452,0.668571949005127,0.6351135969161987,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8769277930259705,0.5470374226570129,0.3845936059951782,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8149142861366272,0.4330141544342041,0.4144434928894043,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6713176369667053,0.2392012923955917,1.1016780138015747,284.9933776855469,284.95001220703125,300.38543701171875,292.7507629394531,298.3697814941406,295.2339172363281,284.9925537109375,1.0,0.6821416616439819,0.4750877916812897,0.4750877916812897,1.0,1.0,-3.514472961425781,1.2646857500076294,2.2497870922088623,0.4706114828586578,0.9121600389480592,0.9121600389480592,0.0,238.31298828125,243.0,62457.0078125,0.0,3903.1845703125,1.0,278.8363952636719,283.0081481933594,295.7314758300781,299.7119445800781,293.1499938964844,293.1499938964844,278.8500061035156,33666.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535338282585144,1.0,0.0,0.0,3.578166484832764,3.5781893730163574,8.543078138245619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7021484375,0.0,1437.5927734375,1895.4371337890625,0.0,3894.740966796875,0.8873500823974609,1.0,0.0,3.0,1.0,0.0
17850600,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8127174973487854,0.4294387400150299,0.3905980288982391,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9423469305038452,0.6686366200447083,0.6352086663246155,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8769210577011108,0.5474501848220825,0.3849049508571625,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8147661685943604,0.4331039190292358,0.4145525097846985,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6711691617965698,0.2392333596944809,1.1019010543823242,284.9901733398437,284.95001220703125,300.3797912597656,292.7441101074219,298.3674621582031,295.2342834472656,284.9894104003906,1.0,0.6824100613594055,0.4748238325119018,0.4748238325119018,1.0,1.0,-3.5153825283050537,1.2644107341766355,2.250971794128418,0.4701372683048248,0.9133715033531188,0.9133715033531188,0.0,238.61773681640625,246.0,62472.17578125,0.0,3907.316650390625,1.0,278.841064453125,283.0056457519531,295.7294006347656,299.71710205078125,293.1499938964844,293.1499938964844,278.54998779296875,33784.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535791873931884,1.0,0.0,0.0,3.5860595703125,3.586082696914673,8.580810799685423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.7216796875,0.0,1446.900390625,1895.4371337890625,0.0,3895.148681640625,0.8893159627914429,1.0,0.0,3.0,1.0,0.0
17850660,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8096800446510315,0.428429514169693,0.3900209665298462,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9387571811676024,0.6682368516921997,0.6352066993713379,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8755422234535217,0.5500832200050354,0.3869679868221283,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8124035000801086,0.4332154393196106,0.4149526953697204,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.668941855430603,0.239111915230751,1.1024643182754517,284.9088439941406,284.95001220703125,300.3327331542969,292.6893005371094,298.343017578125,295.2297058105469,284.9090270996094,1.0,0.6844341158866882,0.4726590812206268,0.4726590812206268,1.0,1.0,-3.518334150314331,1.2603622674942017,2.25797176361084,0.4655070900917053,0.834129273891449,0.834129273891449,0.0,241.94708251953125,249.0,62817.5390625,0.0,3934.819580078125,1.0,278.55889892578125,282.9038391113281,295.71270751953125,299.7938537597656,293.1499938964844,293.1499938964844,278.8500061035156,38693.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618654251098632,1.0,0.0,0.0,3.4556005001068115,3.455623149871826,7.967835244926391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0908203125,0.0,1346.5352783203125,1895.4371337890625,0.0,3969.197021484375,0.8644274473190308,1.0,0.0,3.0,1.0,0.0
17850720,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8096800446510315,0.428429514169693,0.3900209665298462,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9387571811676024,0.6682368516921997,0.6352066993713379,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8755422234535217,0.5500832200050354,0.3869679868221283,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8124035000801086,0.4332154393196106,0.4149526953697204,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.668941855430603,0.239111915230751,1.1024643182754517,284.9088439941406,284.95001220703125,300.3327331542969,292.6893005371094,298.343017578125,295.2297058105469,284.9090270996094,1.0,0.6844341158866882,0.4726590812206268,0.4726590812206268,1.0,1.0,-3.518334150314331,1.2603622674942017,2.25797176361084,0.4655070900917053,0.834129273891449,0.834129273891449,0.0,241.94708251953125,249.0,62817.5390625,0.0,3934.819580078125,1.0,278.55889892578125,282.9038391113281,295.71270751953125,299.7938537597656,293.1499938964844,293.1499938964844,278.8500061035156,38693.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618654251098632,1.0,0.0,0.0,3.4556005001068115,3.455623149871826,7.967835244926391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0908203125,0.0,1346.5352783203125,1895.4371337890625,0.0,3969.197021484375,0.8644274473190308,1.0,0.0,3.0,1.0,0.0
17850780,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8074948787689209,0.4283831119537353,0.38987597823143,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.936180591583252,0.6687860488891602,0.6355946660041809,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8750765323638916,0.5536578893661499,0.3893655240535736,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8107619285583496,0.4339602589607239,0.4155909419059753,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6673542857170105,0.2393500655889511,1.1035103797912598,284.9893493652344,284.95001220703125,300.2861633300781,292.6361694335937,298.3245849609375,295.23388671875,284.98858642578125,1.0,0.6864886283874512,0.4704943299293518,0.4704943299293518,1.0,1.0,-3.523528814315796,1.25715172290802,2.266377210617065,0.4610320329666137,0.9078048467636108,0.9078048467636108,0.0,244.6979217529297,252.0,62081.87109375,0.0,3964.619140625,1.0,278.84088134765625,283.0058898925781,295.6206359863281,299.5814819335937,293.1499938964844,293.1499938964844,278.54998779296875,33778.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553356766700744,1.0,0.0,0.0,3.563194274902344,3.5632169246673584,8.47173339479923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0751953125,0.0,1422.495361328125,1895.4371337890625,0.0,3910.900634765625,0.8841881155967712,1.0,0.0,3.0,1.0,0.0
17850840,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8074948787689209,0.4283831119537353,0.38987597823143,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.936180591583252,0.6687860488891602,0.6355946660041809,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8750765323638916,0.5536578893661499,0.3893655240535736,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8107619285583496,0.4339602589607239,0.4155909419059753,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6673542857170105,0.2393500655889511,1.1035103797912598,284.9893493652344,284.95001220703125,300.2861633300781,292.6361694335937,298.3245849609375,295.23388671875,284.98858642578125,1.0,0.6864886283874512,0.4704943299293518,0.4704943299293518,1.0,1.0,-3.523528814315796,1.25715172290802,2.266377210617065,0.4610320329666137,0.9078048467636108,0.9078048467636108,0.0,244.6979217529297,252.0,62081.87109375,0.0,3964.619140625,1.0,278.84088134765625,283.0058898925781,295.6206359863281,299.5814819335937,293.1499938964844,293.1499938964844,278.54998779296875,33778.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553356766700744,1.0,0.0,0.0,3.563194274902344,3.5632169246673584,8.47173339479923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0751953125,0.0,1422.495361328125,1895.4371337890625,0.0,3910.900634765625,0.8841881155967712,1.0,0.0,3.0,1.0,0.0
17850900,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8062513470649719,0.4278952479362488,0.3897427022457123,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9347373843193054,0.6685912013053894,0.6357426047325134,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8747010231018066,0.5549914240837097,0.3905172049999237,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8098358511924744,0.4340371489524841,0.4158999621868133,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6664986610412598,0.2393146455287933,1.104108214378357,284.8761291503906,284.95001220703125,300.2631225585937,292.6103210449219,298.3128356933594,295.23193359375,284.8765869140625,1.0,0.6875450611114502,0.4694119393825531,0.4694119393825531,1.0,1.0,-3.526029348373413,1.2554783821105957,2.2705509662628174,0.4588731229305267,0.8259345293045044,0.8259345293045044,0.0,246.20616149902344,252.0,62737.16015625,0.0,3980.091064453125,1.0,278.6004638671875,282.8781433105469,295.6451110839844,299.7596435546875,293.1499938964844,293.1499938964844,278.54998779296875,38716.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615479111671448,1.0,0.0,0.0,3.5061826705932617,3.5062057971954346,8.202804906431993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.1142578125,0.0,1398.4989013671875,1895.4371337890625,0.0,3966.3720703125,0.8728986978530884,1.0,0.0,3.0,1.0,0.0
17850960,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8044407367706299,0.427368551492691,0.3892919421195984,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9326449036598206,0.6683106422424316,0.6355199217796326,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8737883567810059,0.5562937259674072,0.3914313614368438,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8084203004837036,0.4340420961380005,0.4159615933895111,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6652224659919739,0.2392164021730423,1.104015231132507,284.91070556640625,284.95001220703125,300.24029541015625,292.5850524902344,298.3008117675781,295.22930908203125,284.9112854003906,1.0,0.6884746551513672,0.4683638215065002,0.4683638215065002,1.0,1.0,-3.52628231048584,1.2530068159103394,2.273275375366211,0.456358402967453,0.8308237791061401,0.8308237791061401,0.0,248.0206298828125,255.0,62412.53125,0.0,3991.681884765625,1.0,278.558837890625,282.90704345703125,295.6081848144531,299.6617431640625,293.1499938964844,293.1499938964844,278.8500061035156,38759.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635187983512878,1.0,0.0,0.0,3.430492877960205,3.43051552772522,7.852471526348381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.51171875,0.0,1321.8026123046875,1895.4371337890625,0.0,3983.890380859375,0.8590653538703918,1.0,0.0,3.0,1.0,0.0
17851020,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8022574186325073,0.4273028075695038,0.3891313076019287,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.93009352684021,0.6687723398208618,0.6358279585838318,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8733667135238647,0.5598626732826233,0.3938255608081817,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8067756295204163,0.4347525537014007,0.4165684580802917,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6636930704116821,0.2394382655620575,1.104994297027588,284.9886169433594,284.95001220703125,300.19549560546875,292.5363464355469,298.2832946777344,295.2333679199219,284.9879150390625,1.0,0.6904919147491455,0.4662675857543945,0.4662675857543945,1.0,1.0,-3.5312399864196777,1.2497683763504028,2.2814714908599854,0.4519173502922058,0.902773916721344,0.902773916721344,0.0,250.77577209472656,258.0,61718.04296875,0.0,4021.04052734375,1.0,278.8406677246094,283.0063171386719,295.5198974609375,299.4552307128906,293.1499938964844,293.1499938964844,278.54998779296875,33763.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567883014678956,1.0,0.0,0.0,3.541741132736206,3.5417637825012207,8.370028581339284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.3984375,0.0,1399.7935791015625,1895.4371337890625,0.0,3923.905029296875,0.879368007183075,1.0,0.0,3.0,1.0,0.0
17851080,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8022574186325073,0.4273028075695038,0.3891313076019287,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.93009352684021,0.6687723398208618,0.6358279585838318,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8733667135238647,0.5598626732826233,0.3938255608081817,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8067756295204163,0.4347525537014007,0.4165684580802917,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6636930704116821,0.2394382655620575,1.104994297027588,284.9886169433594,284.95001220703125,300.19549560546875,292.5363464355469,298.2832946777344,295.2333679199219,284.9879150390625,1.0,0.6904919147491455,0.4662675857543945,0.4662675857543945,1.0,1.0,-3.5312399864196777,1.2497683763504028,2.2814714908599854,0.4519173502922058,0.902773916721344,0.902773916721344,0.0,250.77577209472656,258.0,61718.04296875,0.0,4021.04052734375,1.0,278.8406677246094,283.0063171386719,295.5198974609375,299.4552307128906,293.1499938964844,293.1499938964844,278.54998779296875,33763.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567883014678956,1.0,0.0,0.0,3.541741132736206,3.5417637825012207,8.370028581339284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.3984375,0.0,1399.7935791015625,1895.4371337890625,0.0,3923.905029296875,0.879368007183075,1.0,0.0,3.0,1.0,0.0
17851140,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7992708086967468,0.4262883365154266,0.3885375559329986,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9266234636306764,0.6682262420654297,0.635676920413971,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8721470832824707,0.562493085861206,0.3958826959133148,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8044325709342957,0.4348109662532806,0.4169103801250458,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6616445183753967,0.2392929345369339,1.1054314374923706,284.9108581542969,284.95001220703125,300.1519470214844,292.4903564453125,298.2606201171875,295.22882080078125,284.9110717773437,1.0,0.6924397945404053,0.4641713201999664,0.4641713201999664,1.0,1.0,-3.5337629318237305,1.2455307245254517,2.2882323265075684,0.4472075998783111,0.8268849849700928,0.8268849849700928,0.0,254.0977783203125,261.0,62070.7109375,0.0,4047.6044921875,1.0,278.55926513671875,282.9078369140625,295.5124816894531,299.5414123535156,293.1499938964844,293.1499938964844,278.8500061035156,38625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648181796073914,1.0,0.0,0.0,3.4116225242614746,3.411644697189331,7.766319640722941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.02734375,0.0,1302.1455078125,1895.4371337890625,0.0,3995.417236328125,0.8546759486198425,1.0,0.0,3.0,1.0,0.0
17851200,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7992708086967468,0.4262883365154266,0.3885375559329986,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9266234636306764,0.6682262420654297,0.635676920413971,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8721470832824707,0.562493085861206,0.3958826959133148,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8044325709342957,0.4348109662532806,0.4169103801250458,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6616445183753967,0.2392929345369339,1.1054314374923706,284.9108581542969,284.95001220703125,300.1519470214844,292.4903564453125,298.2606201171875,295.22882080078125,284.9110717773437,1.0,0.6924397945404053,0.4641713201999664,0.4641713201999664,1.0,1.0,-3.5337629318237305,1.2455307245254517,2.2882323265075684,0.4472075998783111,0.8268849849700928,0.8268849849700928,0.0,254.0977783203125,261.0,62070.7109375,0.0,4047.6044921875,1.0,278.55926513671875,282.9078369140625,295.5124816894531,299.5414123535156,293.1499938964844,293.1499938964844,278.8500061035156,38625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648181796073914,1.0,0.0,0.0,3.4116225242614746,3.411644697189331,7.766319640722941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.02734375,0.0,1302.1455078125,1895.4371337890625,0.0,3995.417236328125,0.8546759486198425,1.0,0.0,3.0,1.0,0.0
17851260,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7971579432487488,0.4262075424194336,0.3883722126483917,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9241316318511964,0.6686049699783325,0.6359164118766785,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8717735409736633,0.5660463571548462,0.3982721865177154,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8028137683868408,0.4354930818080902,0.4174959361553192,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6601797938346863,0.2394993007183075,1.1063569784164429,284.98828125,284.95001220703125,300.1100158691406,292.447509765625,298.244384765625,295.2327575683594,284.98760986328125,1.0,0.6944224238395691,0.4621549844741821,0.4621549844741821,1.0,1.0,-3.53853702545166,1.2423174381256104,2.29621958732605,0.4428449273109436,0.8984495997428894,0.8984495997428894,0.0,256.8492431640625,264.0,61390.1015625,0.0,4076.598388671875,1.0,278.84051513671875,283.00714111328125,295.42999267578125,299.3417358398437,293.1499938964844,293.1499938964844,279.1499938964844,33744.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578866362571716,1.0,0.0,0.0,3.522017240524292,3.5220396518707275,8.277063443529187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1435546875,0.0,1379.1007080078125,1895.4371337890625,0.0,3933.72509765625,0.874945878982544,1.0,0.0,3.0,1.0,0.0
17851320,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7971579432487488,0.4262075424194336,0.3883722126483917,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9241316318511964,0.6686049699783325,0.6359164118766785,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8717735409736633,0.5660463571548462,0.3982721865177154,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8028137683868408,0.4354930818080902,0.4174959361553192,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6601797938346863,0.2394993007183075,1.1063569784164429,284.98828125,284.95001220703125,300.1100158691406,292.447509765625,298.244384765625,295.2327575683594,284.98760986328125,1.0,0.6944224238395691,0.4621549844741821,0.4621549844741821,1.0,1.0,-3.53853702545166,1.2423174381256104,2.29621958732605,0.4428449273109436,0.8984495997428894,0.8984495997428894,0.0,256.8492431640625,264.0,61390.1015625,0.0,4076.598388671875,1.0,278.84051513671875,283.00714111328125,295.42999267578125,299.3417358398437,293.1499938964844,293.1499938964844,279.1499938964844,33744.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578866362571716,1.0,0.0,0.0,3.522017240524292,3.5220396518707275,8.277063443529187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1435546875,0.0,1379.1007080078125,1895.4371337890625,0.0,3933.72509765625,0.874945878982544,1.0,0.0,3.0,1.0,0.0
17851380,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.795557975769043,0.4263084232807159,0.388528823852539,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.922249436378479,0.6692320704460144,0.63656085729599,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8718708753585815,0.5697791576385498,0.4009049236774444,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8016889095306396,0.436396837234497,0.4184001088142395,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.659176230430603,0.2398874163627624,1.1083637475967407,285.0372009277344,284.95001220703125,300.0699462890625,292.4081420898437,298.2299499511719,295.23828125,285.03466796875,1.0,0.696652889251709,0.4601386189460754,0.4601386189460754,1.0,1.0,-3.5461676120758057,1.2401468753814695,2.306020498275757,0.4389625489711761,0.9928815364837646,0.9928815364837646,0.0,259.4089050292969,267.0,61033.734375,0.0,4111.9267578125,1.0,279.1412353515625,283.0785827636719,295.39715576171875,299.2685852050781,293.1499938964844,293.1499938964844,278.8500061035156,31381.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532304406166076,1.0,0.0,0.0,3.7088661193847656,3.7088897228240967,9.178581876767566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8330078125,0.0,1564.538330078125,1895.4371337890625,0.0,3892.017578125,0.915167272090912,1.0,0.0,3.0,1.0,0.0
17851440,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.795557975769043,0.4263084232807159,0.388528823852539,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.922249436378479,0.6692320704460144,0.63656085729599,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8718708753585815,0.5697791576385498,0.4009049236774444,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8016889095306396,0.436396837234497,0.4184001088142395,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.659176230430603,0.2398874163627624,1.1083637475967407,285.0372009277344,284.95001220703125,300.0699462890625,292.4081420898437,298.2299499511719,295.23828125,285.03466796875,1.0,0.696652889251709,0.4601386189460754,0.4601386189460754,1.0,1.0,-3.5461676120758057,1.2401468753814695,2.306020498275757,0.4389625489711761,0.9928815364837646,0.9928815364837646,0.0,259.4089050292969,267.0,61033.734375,0.0,4111.9267578125,1.0,279.1412353515625,283.0785827636719,295.39715576171875,299.2685852050781,293.1499938964844,293.1499938964844,278.8500061035156,31381.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532304406166076,1.0,0.0,0.0,3.7088661193847656,3.7088897228240967,9.178581876767566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.8330078125,0.0,1564.538330078125,1895.4371337890625,0.0,3892.017578125,0.915167272090912,1.0,0.0,3.0,1.0,0.0
17851500,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7942902445793152,0.4257087111473083,0.3883660733699798,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.920775294303894,0.6688551306724548,0.6366256475448608,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8714540004730225,0.570987343788147,0.4020314514636993,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8007253408432007,0.4363961219787597,0.418700248003006,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6583647131919861,0.2398255616426468,1.1090492010116575,284.8847045898437,284.95001220703125,300.0506896972656,292.389892578125,298.2190856933594,295.23504638671875,284.8804016113281,1.0,0.6977390050888062,0.4591304659843445,0.4591304659843445,1.0,1.0,-3.5485994815826416,1.2385064363479614,2.31009292602539,0.436890959739685,0.8953765034675598,0.8953765034675598,0.0,261.0345153808594,267.0,62167.19921875,0.0,4128.1201171875,1.0,278.8958435058594,282.90789794921875,295.4382019042969,299.49395751953125,293.1499938964844,293.1499938964844,278.8500061035156,35456.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612815380096436,1.0,0.0,0.0,3.7132222652435294,3.713246583938599,9.20015509109362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.263671875,0.0,1600.513427734375,1895.4371337890625,0.0,3964.00146484375,0.9170793294906616,1.0,0.0,3.0,1.0,0.0
17851560,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7922547459602356,0.4248999357223511,0.3877416849136352,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9184207916259766,0.6681895852088928,0.6361401677131653,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8702945709228516,0.5719900131225586,0.4027983546257019,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.799067497253418,0.4361762404441833,0.4186256229877472,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6569725871086121,0.2395997494459152,1.108655333518982,284.8893127441406,284.95001220703125,300.0320129394531,292.37261962890625,298.2069396972656,295.2295837402344,284.890625,1.0,0.6986189484596252,0.4581129550933838,0.4581129550933838,1.0,1.0,-3.5476274490356445,1.2355432510375977,2.312084197998047,0.4342058300971985,0.8755769729614258,0.8755769729614258,0.0,263.10400390625,270.0,61866.60546875,0.0,4138.13916015625,1.0,278.8571472167969,282.9145812988281,295.4111633300781,299.42022705078125,293.1499938964844,293.1499938964844,279.1499938964844,37943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964973509311676,1.0,0.0,0.0,3.642668008804321,3.6426923274993896,8.853856456880749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.939453125,0.0,1539.5416259765625,1895.4371337890625,0.0,3996.7939453125,0.9049478769302368,1.0,0.0,3.0,1.0,0.0
17851620,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7898149490356445,0.4246781170368194,0.387331873178482,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9155457615852356,0.668274462223053,0.6359807252883911,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8695600628852844,0.5753839612007141,0.4049854278564453,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.797122597694397,0.4366844594478607,0.4189721345901489,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6552503705024719,0.2396765649318695,1.108852744102478,284.9922790527344,284.95001220703125,299.9964904785156,292.3412780761719,298.1920166015625,295.2318115234375,284.99139404296875,1.0,0.7004445791244507,0.4560779333114624,0.4560779333114624,1.0,1.0,-3.5502171516418457,1.2313252687454224,2.318892002105713,0.4292975664138794,0.9601354002952576,0.9601354002952576,0.0,266.111083984375,273.0,61025.18359375,0.0,4163.1875,1.0,279.1423034667969,283.0384216308594,295.3276062011719,299.21319580078125,293.1499938964844,293.1499938964844,278.8500061035156,33635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586626887321472,1.0,0.0,0.0,3.744534492492676,3.7445590496063232,9.3559725655723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.2421875,0.0,1622.7587890625,1895.4371337890625,0.0,3940.65576171875,0.9248798489570618,1.0,0.0,3.0,1.0,0.0
17851680,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7898149490356445,0.4246781170368194,0.387331873178482,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9155457615852356,0.668274462223053,0.6359807252883911,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8695600628852844,0.5753839612007141,0.4049854278564453,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.797122597694397,0.4366844594478607,0.4189721345901489,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6552503705024719,0.2396765649318695,1.108852744102478,284.9922790527344,284.95001220703125,299.9964904785156,292.3412780761719,298.1920166015625,295.2318115234375,284.99139404296875,1.0,0.7004445791244507,0.4560779333114624,0.4560779333114624,1.0,1.0,-3.5502171516418457,1.2313252687454224,2.318892002105713,0.4292975664138794,0.9601354002952576,0.9601354002952576,0.0,266.111083984375,273.0,61025.18359375,0.0,4163.1875,1.0,279.1423034667969,283.0384216308594,295.3276062011719,299.21319580078125,293.1499938964844,293.1499938964844,278.8500061035156,33635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586626887321472,1.0,0.0,0.0,3.744534492492676,3.7445590496063232,9.3559725655723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.2421875,0.0,1622.7587890625,1895.4371337890625,0.0,3940.65576171875,0.9248798489570618,1.0,0.0,3.0,1.0,0.0
