time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.787090539932251,0.4235629439353943,0.3867023885250091,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9124128222465516,0.6674174666404724,0.6355950832366943,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8684508800506592,0.5776872038841248,0.4068699479103088,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7949555516242981,0.4365736544132232,0.4191898107528686,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6533927917480469,0.2394181489944458,1.1088721752166748,284.8907165527344,284.95001220703125,299.9649353027344,292.31549072265625,298.1733093261719,295.22589111328125,284.8922424316406,1.0,0.702161967754364,0.4541243016719818,0.4541243016719818,1.0,1.0,-3.551557302474976,1.2267873287200928,2.324769973754883,0.4245923161506653,0.8624271154403687,0.8624271154403687,0.0,269.3156433105469,273.0,61572.5078125,0.0,4186.16357421875,1.0,278.8583984375,282.9183349609375,295.3409423828125,299.33160400390625,293.1499938964844,293.1499938964844,278.8500061035156,39121.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96701318025589,1.0,0.0,0.0,3.6229171752929688,3.622941493988037,8.758104286243906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5673828125,0.0,1526.4251708984375,1895.4371337890625,0.0,4014.849609375,0.9017099738121032,1.0,0.0,3.0,1.0,0.0
17851800,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7869588136672974,0.4235260784626007,0.3866633474826813,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9122625589370728,0.6673879027366638,0.6355624794960022,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8683868646621704,0.5777908563613892,0.4069379866123199,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7948482632637024,0.4365727007389068,0.4191873967647552,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6533007621765137,0.2394077628850937,1.1088364124298096,284.8924560546875,284.95001220703125,299.96368408203125,292.31451416015625,298.1725769042969,295.2257385253906,284.8938293457031,1.0,0.7022258043289185,0.4540428817272186,0.4540428817272186,1.0,1.0,-3.551506757736206,1.2265578508377075,2.324949026107788,0.424371987581253,0.862040102481842,0.862040102481842,0.0,269.4580993652344,276.0,61555.46875,0.0,4186.896484375,1.0,278.8572998046875,282.9197998046875,295.3381042480469,299.325439453125,293.1499938964844,293.1499938964844,279.1499938964844,39040.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670230150222778,1.0,0.0,0.0,3.619572877883911,3.6195969581604,8.741941996959213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0224609375,0.0,1522.136474609375,1895.4371337890625,0.0,4014.9365234375,0.9009072184562684,1.0,0.0,3.0,1.0,0.0
17851860,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7850314378738403,0.4235213100910187,0.3864822387695312,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9099995493888856,0.6676161885261536,0.6355769634246826,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8680527806282043,0.5812191367149353,0.4091994166374206,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7933579087257385,0.4372523427009582,0.4197009205818176,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6519525647163391,0.2395795881748199,1.1094130277633667,284.9980163574219,284.95001220703125,299.9338684082031,292.29266357421875,298.1611633300781,295.22955322265625,284.997314453125,1.0,0.7040465474128723,0.4521774351596832,0.4521774351596832,1.0,1.0,-3.555328369140625,1.223149299621582,2.332179069519043,0.4200174808502197,0.951482594013214,0.951482594013214,0.0,272.152099609375,279.0,60754.4140625,0.0,4213.34716796875,1.0,279.1421203613281,283.04571533203125,295.27001953125,299.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33761.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588565230369568,1.0,0.0,0.0,3.720599412918091,3.720623731613159,9.236748610419454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0625,0.0,1596.0665283203125,1895.4371337890625,0.0,3942.385986328125,0.919647753238678,1.0,0.0,3.0,1.0,0.0
17851920,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7850314378738403,0.4235213100910187,0.3864822387695312,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9099995493888856,0.6676161885261536,0.6355769634246826,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8680527806282043,0.5812191367149353,0.4091994166374206,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7933579087257385,0.4372523427009582,0.4197009205818176,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6519525647163391,0.2395795881748199,1.1094130277633667,284.9980163574219,284.95001220703125,299.9338684082031,292.29266357421875,298.1611633300781,295.22955322265625,284.997314453125,1.0,0.7040465474128723,0.4521774351596832,0.4521774351596832,1.0,1.0,-3.555328369140625,1.223149299621582,2.332179069519043,0.4200174808502197,0.951482594013214,0.951482594013214,0.0,272.152099609375,279.0,60754.4140625,0.0,4213.34716796875,1.0,279.1421203613281,283.04571533203125,295.27001953125,299.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33761.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588565230369568,1.0,0.0,0.0,3.720599412918091,3.720623731613159,9.236748610419454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0625,0.0,1596.0665283203125,1895.4371337890625,0.0,3942.385986328125,0.919647753238678,1.0,0.0,3.0,1.0,0.0
17851980,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7824059724807739,0.4224693775177002,0.3859160244464874,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9070246815681458,0.6667280793190002,0.6351751089096069,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.86695796251297,0.5834881663322449,0.4110677242279053,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7912956476211548,0.4372349381446838,0.4200147986412048,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.650196373462677,0.2393665015697479,1.1096662282943726,284.9002685546875,284.95001220703125,299.90728759765625,292.27606201171875,298.1444702148437,295.2236633300781,284.9014587402344,1.0,0.7058457732200623,0.4503119587898254,0.4503119587898254,1.0,1.0,-3.557102918624878,1.2189323902130127,2.338170528411865,0.415550947189331,0.8599029183387756,0.8599029183387756,0.0,275.4305725097656,282.0,61333.65625,0.0,4237.9697265625,1.0,278.8574523925781,282.9283142089844,295.29595947265625,299.2640075683594,293.1499938964844,293.1499938964844,279.1499938964844,38884.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665336012840272,1.0,0.0,0.0,3.599504232406616,3.599528312683105,8.645272941976145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4638671875,0.0,1498.994140625,1895.4371337890625,0.0,4010.608642578125,0.8963716626167297,1.0,0.0,3.0,1.0,0.0
17852040,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7824059724807739,0.4224693775177002,0.3859160244464874,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9070246815681458,0.6667280793190002,0.6351751089096069,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.86695796251297,0.5834881663322449,0.4110677242279053,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7912956476211548,0.4372349381446838,0.4200147986412048,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.650196373462677,0.2393665015697479,1.1096662282943726,284.9002685546875,284.95001220703125,299.90728759765625,292.27606201171875,298.1444702148437,295.2236633300781,284.9014587402344,1.0,0.7058457732200623,0.4503119587898254,0.4503119587898254,1.0,1.0,-3.557102918624878,1.2189323902130127,2.338170528411865,0.415550947189331,0.8599029183387756,0.8599029183387756,0.0,275.4305725097656,282.0,61333.65625,0.0,4237.9697265625,1.0,278.8574523925781,282.9283142089844,295.29595947265625,299.2640075683594,293.1499938964844,293.1499938964844,279.1499938964844,38884.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665336012840272,1.0,0.0,0.0,3.599504232406616,3.599528312683105,8.645272941976145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4638671875,0.0,1498.994140625,1895.4371337890625,0.0,4010.608642578125,0.8963716626167297,1.0,0.0,3.0,1.0,0.0
17852100,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7811930775642395,0.4224123656749725,0.3856619596481323,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9056524634361268,0.666732132434845,0.634958803653717,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8665051460266113,0.5851047039031982,0.4120227098464966,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7903300523757935,0.4375208914279938,0.4201522469520569,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6493518948554993,0.23940971493721,1.1096258163452148,285.0134582519531,284.95001220703125,299.89532470703125,292.2698669433594,298.13934326171875,295.2248229980469,285.0145263671875,1.0,0.7066935896873474,0.4493792355060577,0.4493792355060577,1.0,1.0,-3.557795524597168,1.21674907207489,2.3410463333129883,0.4131469428539276,0.938260555267334,0.938260555267334,0.0,276.96343994140625,282.0,60467.38671875,0.0,4249.1416015625,1.0,279.1004638671875,283.0581970214844,295.2369384765625,299.0433044433594,293.1499938964844,293.1499938964844,279.1499938964844,34275.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603850841522216,1.0,0.0,0.0,3.6459243297576895,3.6459479331970215,8.869693601809558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.1298828125,0.0,1515.748291015625,1895.4371337890625,0.0,3956.017822265625,0.9047337174415588,1.0,0.0,3.0,1.0,0.0
17852160,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7805511355400085,0.4224791228771209,0.385759174823761,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.904888391494751,0.6668947339057922,0.6351362466812134,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8665971755981445,0.5868324041366577,0.4132523834705353,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7898727655410767,0.4379368424415588,0.4205620884895324,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.648918628692627,0.2395510673522949,1.1103395223617554,285.0018615722656,284.95001220703125,299.88427734375,292.26513671875,298.135498046875,295.2274169921875,285.00067138671875,1.0,0.7076725959777832,0.4484522342681885,0.4484522342681885,1.0,1.0,-3.560954332351685,1.215490221977234,2.345463991165161,0.411168485879898,0.9502785801887512,0.9502785801887512,0.0,278.1475830078125,285.0,60605.1796875,0.0,4264.73193359375,1.0,279.1429138183594,283.04998779296875,295.24005126953125,299.0889892578125,293.1499938964844,293.1499938964844,278.8500061035156,33533.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580352902412416,1.0,0.0,0.0,3.70890736579895,3.70893144607544,9.178786513075464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.3232421875,0.0,1580.9434814453125,1895.4371337890625,0.0,3935.052978515625,0.9166157245635986,1.0,0.0,3.0,1.0,0.0
17852220,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7780019044876099,0.421424388885498,0.3852004408836365,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9021060466766356,0.6659418940544128,0.6346818208694458,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8655181527137756,0.5890387892723083,0.4150826930999756,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7878705859184265,0.4379123449325561,0.4208798706531524,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6472275257110596,0.2393318712711334,1.110598087310791,284.9024963378906,284.95001220703125,299.8650817871094,292.2601928710937,298.12139892578125,295.2215270996094,284.90362548828125,1.0,0.7094631791114807,0.4465982317924499,0.4465982317924499,1.0,1.0,-3.562640428543091,1.2112035751342771,2.351436853408813,0.4066656231880188,0.8597063422203064,0.8597063422203064,0.0,281.44976806640625,288.0,61236.875,0.0,4289.32568359375,1.0,278.8575439453125,282.9310913085937,295.2793273925781,299.2371826171875,293.1499938964844,293.1499938964844,279.1499938964844,38742.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561998128891,1.0,0.0,0.0,3.5915677547454834,3.5915918350219727,8.607191261944536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.80859375,0.0,1489.3155517578125,1895.4371337890625,0.0,4002.52197265625,0.8944895267486572,1.0,0.0,3.0,1.0,0.0
17852280,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7780019044876099,0.421424388885498,0.3852004408836365,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9021060466766356,0.6659418940544128,0.6346818208694458,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8655181527137756,0.5890387892723083,0.4150826930999756,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7878705859184265,0.4379123449325561,0.4208798706531524,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6472275257110596,0.2393318712711334,1.110598087310791,284.9024963378906,284.95001220703125,299.8650817871094,292.2601928710937,298.12139892578125,295.2215270996094,284.90362548828125,1.0,0.7094631791114807,0.4465982317924499,0.4465982317924499,1.0,1.0,-3.562640428543091,1.2112035751342771,2.351436853408813,0.4066656231880188,0.8597063422203064,0.8597063422203064,0.0,281.44976806640625,288.0,61236.875,0.0,4289.32568359375,1.0,278.8575439453125,282.9310913085937,295.2793273925781,299.2371826171875,293.1499938964844,293.1499938964844,279.1499938964844,38742.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96561998128891,1.0,0.0,0.0,3.5915677547454834,3.5915918350219727,8.607191261944536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.80859375,0.0,1489.3155517578125,1895.4371337890625,0.0,4002.52197265625,0.8944895267486572,1.0,0.0,3.0,1.0,0.0
17852340,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7762005925178528,0.4214254915714264,0.3850439190864563,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9000741243362427,0.6660431623458862,0.6345897316932678,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.865159273147583,0.5923291444778442,0.4172349870204925,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7864851951599121,0.4385994672775268,0.4214197099208832,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.645989179611206,0.2395029515028,1.1112323999404907,285.0030212402344,284.95001220703125,299.8500061035156,292.2616271972656,298.1151733398437,295.2252502441406,285.0022277832031,1.0,0.7112702131271362,0.4447442293167114,0.4447442293167114,1.0,1.0,-3.566333532333374,1.2076475620269775,2.3586859703063965,0.4022168219089508,0.9503821730613708,0.9503821730613708,0.0,284.18389892578125,291.0,60553.9921875,0.0,4315.8623046875,1.0,279.1419372558594,283.0519714355469,295.2362365722656,299.07781982421875,293.1499938964844,293.1499938964844,278.8500061035156,33512.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569409489631652,1.0,0.0,0.0,3.7023892402648926,3.702413320541382,9.146552315542068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.7470703125,0.0,1573.3629150390625,1895.4371337890625,0.0,3925.27099609375,0.915381669998169,1.0,0.0,3.0,1.0,0.0
17852400,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7762005925178528,0.4214254915714264,0.3850439190864563,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9000741243362427,0.6660431623458862,0.6345897316932678,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.865159273147583,0.5923291444778442,0.4172349870204925,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7864851951599121,0.4385994672775268,0.4214197099208832,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.645989179611206,0.2395029515028,1.1112323999404907,285.0030212402344,284.95001220703125,299.8500061035156,292.2616271972656,298.1151733398437,295.2252502441406,285.0022277832031,1.0,0.7112702131271362,0.4447442293167114,0.4447442293167114,1.0,1.0,-3.566333532333374,1.2076475620269775,2.3586859703063965,0.4022168219089508,0.9503821730613708,0.9503821730613708,0.0,284.18389892578125,291.0,60553.9921875,0.0,4315.8623046875,1.0,279.1419372558594,283.0519714355469,295.2362365722656,299.07781982421875,293.1499938964844,293.1499938964844,278.8500061035156,33512.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569409489631652,1.0,0.0,0.0,3.7023892402648926,3.702413320541382,9.146552315542068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.7470703125,0.0,1573.3629150390625,1895.4371337890625,0.0,3925.27099609375,0.915381669998169,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7737165689468384,0.4203721880912781,0.3844785988330841,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8973550200462341,0.6650362610816956,0.634075939655304,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8640880584716797,0.5944744944572449,0.4190194606781006,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7845276594161987,0.4385619759559631,0.4217210710048675,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6443446278572083,0.2392700314521789,1.1114225387573242,284.9032287597656,284.95001220703125,299.8385009765625,292.2685241699219,298.10382080078125,295.2193603515625,284.90435791015625,1.0,0.7130327224731445,0.4429297149181366,0.4429297149181366,1.0,1.0,-3.5677831172943115,1.2033112049102783,2.364471673965454,0.397722452878952,0.8602828979492188,0.8602828979492188,0.0,287.50421142578125,294.0,61233.578125,0.0,4339.9921875,1.0,278.8575439453125,282.9321594238281,295.2870178222656,299.2409973144531,293.1499938964844,293.1499938964844,279.1499938964844,38653.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643493890762328,1.0,0.0,0.0,3.590471744537353,3.590495586395264,8.60193779317342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3798828125,0.0,1487.4759521484375,1895.4371337890625,0.0,3991.2607421875,0.8941780924797058,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7737165689468384,0.4203721880912781,0.3844785988330841,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8973550200462341,0.6650362610816956,0.634075939655304,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8640880584716797,0.5944744944572449,0.4190194606781006,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7845276594161987,0.4385619759559631,0.4217210710048675,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6443446278572083,0.2392700314521789,1.1114225387573242,284.9032287597656,284.95001220703125,299.8385009765625,292.2685241699219,298.10382080078125,295.2193603515625,284.90435791015625,1.0,0.7130327224731445,0.4429297149181366,0.4429297149181366,1.0,1.0,-3.5677831172943115,1.2033112049102783,2.364471673965454,0.397722452878952,0.8602828979492188,0.8602828979492188,0.0,287.50421142578125,294.0,61233.578125,0.0,4339.9921875,1.0,278.8575439453125,282.9321594238281,295.2870178222656,299.2409973144531,293.1499938964844,293.1499938964844,279.1499938964844,38653.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643493890762328,1.0,0.0,0.0,3.590471744537353,3.590495586395264,8.60193779317342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3798828125,0.0,1487.4759521484375,1895.4371337890625,0.0,3991.2607421875,0.8941780924797058,1.0,0.0,3.0,1.0,0.0
17852580,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.771977961063385,0.4203763008117676,0.3843241930007934,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8953590989112854,0.6650881767272949,0.6339367628097534,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8637356758117676,0.5977117419242859,0.4211334884166717,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7831864953041077,0.4392405152320862,0.42225182056427,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6431468725204468,0.239429160952568,1.112001895904541,285.0038757324219,284.95001220703125,299.8297424316406,292.279541015625,298.099853515625,295.2230834960937,285.0030822753906,1.0,0.7148116827011108,0.4411152005195617,0.4411152005195617,1.0,1.0,-3.5712990760803223,1.1997283697128296,2.371570587158203,0.3932918608188629,0.9515145421028136,0.9515145421028136,0.0,290.2408752441406,297.0,60581.22265625,0.0,4366.15478515625,1.0,279.1419372558594,283.0530700683594,295.2539367675781,299.09442138671875,293.1499938964844,293.1499938964844,278.8500061035156,33460.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556205868721008,1.0,0.0,0.0,3.703019142150879,3.703043222427368,9.149665629593072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4599609375,0.0,1573.6812744140625,1895.4371337890625,0.0,3913.452880859375,0.915488064289093,1.0,0.0,3.0,1.0,0.0
17852640,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.771977961063385,0.4203763008117676,0.3843241930007934,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8953590989112854,0.6650881767272949,0.6339367628097534,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8637356758117676,0.5977117419242859,0.4211334884166717,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7831864953041077,0.4392405152320862,0.42225182056427,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6431468725204468,0.239429160952568,1.112001895904541,285.0038757324219,284.95001220703125,299.8297424316406,292.279541015625,298.099853515625,295.2230834960937,285.0030822753906,1.0,0.7148116827011108,0.4411152005195617,0.4411152005195617,1.0,1.0,-3.5712990760803223,1.1997283697128296,2.371570587158203,0.3932918608188629,0.9515145421028136,0.9515145421028136,0.0,290.2408752441406,297.0,60581.22265625,0.0,4366.15478515625,1.0,279.1419372558594,283.0530700683594,295.2539367675781,299.09442138671875,293.1499938964844,293.1499938964844,278.8500061035156,33460.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556205868721008,1.0,0.0,0.0,3.703019142150879,3.703043222427368,9.149665629593072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4599609375,0.0,1573.6812744140625,1895.4371337890625,0.0,3913.452880859375,0.915488064289093,1.0,0.0,3.0,1.0,0.0
17852700,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7710616588592529,0.419918417930603,0.3842341899871826,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8943188190460205,0.664652407169342,0.6338773965835571,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8634914755821228,0.5988176465034485,0.422161728143692,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7824931144714355,0.4392874240875244,0.4225470125675201,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6425529718399048,0.239360362291336,1.1124815940856934,284.8783874511719,284.95001220703125,299.8263244628906,292.2865295410156,298.095458984375,295.22088623046875,284.87664794921875,1.0,0.7157514095306396,0.4402079284191131,0.4402079284191131,1.0,1.0,-3.5732955932617188,1.1980024576187134,2.375293254852295,0.3912307024002075,0.8650354146957397,0.8650354146957397,0.0,291.7080383300781,297.0,61552.34765625,0.0,4380.48583984375,1.0,278.896484375,282.9095764160156,295.3150939941406,299.3226013183594,293.1499938964844,293.1499938964844,278.8500061035156,37577.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613815546035768,1.0,0.0,0.0,3.670931339263916,3.670955896377564,8.99178246527299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.92578125,0.0,1568.4527587890625,1895.4371337890625,0.0,3964.8916015625,0.9089905619621276,1.0,0.0,3.0,1.0,0.0
17852760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7695839405059814,0.4193283915519714,0.3837669789791107,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8927022814750671,0.6640356183052063,0.6333831548690796,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8626909255981445,0.5997888445854187,0.4228760600090027,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7812952995300293,0.4391944110393524,0.4225477576255798,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6415625214576721,0.2391852438449859,1.1121488809585571,284.9037170410156,284.95001220703125,299.8235168457031,292.29443359375,298.09033203125,295.2171936035156,284.9051208496094,1.0,0.7165469527244568,0.4393336772918701,0.4393336772918701,1.0,1.0,-3.572601556777954,1.1953649520874023,2.377236604690552,0.3888112008571625,0.8615342974662781,0.8615342974662781,0.0,293.5583801269531,300.0,61286.1484375,0.0,4389.923828125,1.0,278.85748291015625,282.93310546875,295.31304931640625,299.26837158203125,293.1499938964844,293.1499938964844,279.1499938964844,38650.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630345106124878,1.0,0.0,0.0,3.592484712600708,3.592508554458618,8.611586395090853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0029296875,0.0,1489.6334228515625,1895.4371337890625,0.0,3979.58935546875,0.8947004675865173,1.0,0.0,3.0,1.0,0.0
17852820,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7679070830345154,0.4193387329578399,0.3836146593093872,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8907444477081299,0.6640447378158569,0.6332002282142639,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8623401522636414,0.6029671430587769,0.4249451160430908,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7799983024597168,0.4398677945137024,0.4230708479881286,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6404038071632385,0.2393350154161453,1.1126798391342163,285.004638671875,284.95001220703125,299.819580078125,292.3128662109375,298.0881042480469,295.22088623046875,285.0038452148437,1.0,0.7182983160018921,0.437585175037384,0.437585175037384,1.0,1.0,-3.575945854187012,1.1918352842330933,2.384110689163208,0.3844785690307617,0.9533429145812988,0.9533429145812988,0.0,296.2963562011719,303.0,60660.9140625,0.0,4415.71044921875,1.0,279.1419677734375,283.053955078125,295.2869567871094,299.130615234375,293.1499938964844,293.1499938964844,278.8500061035156,33429.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542384147644044,1.0,0.0,0.0,3.707097291946411,3.707121372222901,9.169829695565568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.6142578125,0.0,1578.0882568359375,1895.4371337890625,0.0,3901.063720703125,0.916386902332306,1.0,0.0,3.0,1.0,0.0
17852880,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7679070830345154,0.4193387329578399,0.3836146593093872,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8907444477081299,0.6640447378158569,0.6332002282142639,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8623401522636414,0.6029671430587769,0.4249451160430908,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7799983024597168,0.4398677945137024,0.4230708479881286,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6404038071632385,0.2393350154161453,1.1126798391342163,285.004638671875,284.95001220703125,299.819580078125,292.3128662109375,298.0881042480469,295.22088623046875,285.0038452148437,1.0,0.7182983160018921,0.437585175037384,0.437585175037384,1.0,1.0,-3.575945854187012,1.1918352842330933,2.384110689163208,0.3844785690307617,0.9533429145812988,0.9533429145812988,0.0,296.2963562011719,303.0,60660.9140625,0.0,4415.71044921875,1.0,279.1419677734375,283.053955078125,295.2869567871094,299.130615234375,293.1499938964844,293.1499938964844,278.8500061035156,33429.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542384147644044,1.0,0.0,0.0,3.707097291946411,3.707121372222901,9.169829695565568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.6142578125,0.0,1578.0882568359375,1895.4371337890625,0.0,3901.063720703125,0.916386902332306,1.0,0.0,3.0,1.0,0.0
17852940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7655949592590332,0.4182963967323303,0.3830619156360626,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8881446123123169,0.6629495620727539,0.6326059103012085,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8613105416297913,0.6049690246582031,0.4266374111175537,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7781667113304138,0.4398137927055359,0.4233597815036773,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6388723850250244,0.2390814870595932,1.1127849817276,284.9034423828125,284.95001220703125,299.8178100585937,292.3345947265625,298.0801086425781,295.2149963378906,284.90460205078125,1.0,0.7200070023536682,0.4358366429805755,0.4358366429805755,1.0,1.0,-3.5770857334136963,1.1874524354934692,2.389633178710937,0.380024641752243,0.8629560470581055,0.8629560470581055,0.0,299.6154479980469,306.0,61402.15625,0.0,4439.095703125,1.0,278.8575134277344,282.9325256347656,295.35272216796875,299.3135070800781,293.1499938964844,293.1499938964844,279.1499938964844,38558.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961587131023407,1.0,0.0,0.0,3.599957227706909,3.5999813079833984,8.647448908050137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5595703125,0.0,1497.085205078125,1895.4371337890625,0.0,3966.720703125,0.8961981534957886,1.0,0.0,3.0,1.0,0.0
17853000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7655949592590332,0.4182963967323303,0.3830619156360626,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8881446123123169,0.6629495620727539,0.6326059103012085,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8613105416297913,0.6049690246582031,0.4266374111175537,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7781667113304138,0.4398137927055359,0.4233597815036773,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6388723850250244,0.2390814870595932,1.1127849817276,284.9034423828125,284.95001220703125,299.8178100585937,292.3345947265625,298.0801086425781,295.2149963378906,284.90460205078125,1.0,0.7200070023536682,0.4358366429805755,0.4358366429805755,1.0,1.0,-3.5770857334136963,1.1874524354934692,2.389633178710937,0.380024641752243,0.8629560470581055,0.8629560470581055,0.0,299.6154479980469,306.0,61402.15625,0.0,4439.095703125,1.0,278.8575134277344,282.9325256347656,295.35272216796875,299.3135070800781,293.1499938964844,293.1499938964844,279.1499938964844,38558.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961587131023407,1.0,0.0,0.0,3.599957227706909,3.5999813079833984,8.647448908050137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5595703125,0.0,1497.085205078125,1895.4371337890625,0.0,3966.720703125,0.8961981534957886,1.0,0.0,3.0,1.0,0.0
17853060,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7639799118041992,0.4183170795440674,0.3829130828380584,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8862266540527344,0.6629200577735901,0.6323819756507874,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8609581589698792,0.6080771684646606,0.4286563396453857,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7769134044647217,0.4404845535755157,0.4238756597042084,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6377506852149963,0.2392240017652511,1.113271951675415,285.0054016113281,284.95001220703125,299.8179016113281,292.3592834472656,298.079345703125,295.2186279296875,285.0042419433594,1.0,0.7217310070991516,0.4341667890548706,0.4341667890548706,1.0,1.0,-3.5802626609802246,1.184012770652771,2.396249771118164,0.3758280873298645,0.955851674079895,0.955851674079895,0.0,302.3531494140625,309.0,60786.21875,0.0,4464.49951171875,1.0,279.1428527832031,283.05438232421875,295.3323974609375,299.1827697753906,293.1499938964844,293.1499938964844,278.8500061035156,33353.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526707530021667,1.0,0.0,0.0,3.715721368789673,3.715745449066162,9.212544114234332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.3271484375,0.0,1587.368896484375,1895.4371337890625,0.0,3886.989990234375,0.9179975986480712,1.0,0.0,3.0,1.0,0.0
17853120,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7639799118041992,0.4183170795440674,0.3829130828380584,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8862266540527344,0.6629200577735901,0.6323819756507874,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8609581589698792,0.6080771684646606,0.4286563396453857,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7769134044647217,0.4404845535755157,0.4238756597042084,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6377506852149963,0.2392240017652511,1.113271951675415,285.0054016113281,284.95001220703125,299.8179016113281,292.3592834472656,298.079345703125,295.2186279296875,285.0042419433594,1.0,0.7217310070991516,0.4341667890548706,0.4341667890548706,1.0,1.0,-3.5802626609802246,1.184012770652771,2.396249771118164,0.3758280873298645,0.955851674079895,0.955851674079895,0.0,302.3531494140625,309.0,60786.21875,0.0,4464.49951171875,1.0,279.1428527832031,283.05438232421875,295.3323974609375,299.1827697753906,293.1499938964844,293.1499938964844,278.8500061035156,33353.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526707530021667,1.0,0.0,0.0,3.715721368789673,3.715745449066162,9.212544114234332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.3271484375,0.0,1587.368896484375,1895.4371337890625,0.0,3886.989990234375,0.9179975986480712,1.0,0.0,3.0,1.0,0.0
17853180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7617512941360474,0.417285680770874,0.3823778629302978,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8836743831634521,0.6617558002471924,0.6317402720451355,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8598931431770325,0.609856367111206,0.4302317798137665,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7751416563987732,0.4404295980930328,0.4241690337657928,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6362669467926025,0.2389598786830902,1.1133530139923096,284.9031677246094,284.95001220703125,299.8197021484375,292.38671875,298.0721740722656,295.2120666503906,284.90435791015625,1.0,0.7234105467796326,0.4324969053268432,0.4324969053268432,1.0,1.0,-3.581202983856201,1.1797235012054443,2.401479482650757,0.37152099609375,0.8649541735649109,0.8649541735649109,0.0,305.6796264648437,312.0,61551.4296875,0.0,4487.4267578125,1.0,278.8574523925781,282.9322509765625,295.4046325683594,299.37371826171875,293.1499938964844,293.1499938964844,279.1499938964844,38528.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600104093551636,1.0,0.0,0.0,3.608886003494263,3.608910083770752,8.690396953170421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7265625,0.0,1506.6107177734375,1895.4371337890625,0.0,3952.678466796875,0.8981441855430603,1.0,0.0,3.0,1.0,0.0
17853240,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7617512941360474,0.417285680770874,0.3823778629302978,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8836743831634521,0.6617558002471924,0.6317402720451355,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8598931431770325,0.609856367111206,0.4302317798137665,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7751416563987732,0.4404295980930328,0.4241690337657928,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6362669467926025,0.2389598786830902,1.1133530139923096,284.9031677246094,284.95001220703125,299.8197021484375,292.38671875,298.0721740722656,295.2120666503906,284.90435791015625,1.0,0.7234105467796326,0.4324969053268432,0.4324969053268432,1.0,1.0,-3.581202983856201,1.1797235012054443,2.401479482650757,0.37152099609375,0.8649541735649109,0.8649541735649109,0.0,305.6796264648437,312.0,61551.4296875,0.0,4487.4267578125,1.0,278.8574523925781,282.9322509765625,295.4046325683594,299.37371826171875,293.1499938964844,293.1499938964844,279.1499938964844,38528.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600104093551636,1.0,0.0,0.0,3.608886003494263,3.608910083770752,8.690396953170421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7265625,0.0,1506.6107177734375,1895.4371337890625,0.0,3952.678466796875,0.8981441855430603,1.0,0.0,3.0,1.0,0.0
17853300,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7607095241546631,0.4172339737415313,0.3821292519569397,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8824527859687805,0.6616138815879822,0.6313890814781189,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.859411358833313,0.6112170219421387,0.4310047328472137,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.774297833442688,0.4406975507736206,0.4242881834506988,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6355340480804443,0.2389728277921676,1.1131857633590698,285.0168151855469,284.95001220703125,299.8211975097656,292.4013671875,298.07147216796875,295.2127380371094,285.0180053710937,1.0,0.724186897277832,0.4316619634628296,0.4316619634628296,1.0,1.0,-3.581346273422241,1.1774619817733765,2.4038844108581543,0.3691699206829071,0.944622039794922,0.944622039794922,0.0,307.24090576171875,312.0,60736.921875,0.0,4497.39453125,1.0,279.1007385253906,283.062744140625,295.3661804199219,299.1781921386719,293.1499938964844,293.1499938964844,279.1499938964844,34078.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95362651348114,1.0,0.0,0.0,3.658060073852539,3.658083915710449,8.928838610700041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4033203125,0.0,1527.745849609375,1895.4371337890625,0.0,3895.5732421875,0.9072684049606324,1.0,0.0,3.0,1.0,0.0
17853360,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7601801753044128,0.4173194169998169,0.3822383284568786,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8817536234855652,0.6616413593292236,0.6314364075660706,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8594258427619934,0.6126950979232788,0.4320622384548187,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.773915708065033,0.4411047399044037,0.4246873557567596,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6351603865623474,0.239088624715805,1.1137820482254028,285.0064392089844,284.95001220703125,299.822998046875,292.41656494140625,298.0718994140625,295.2148742675781,285.0052490234375,1.0,0.7250924110412598,0.4308514893054962,0.4308514893054962,1.0,1.0,-3.584001541137696,1.1761664152145386,2.407835006713867,0.3672732412815094,0.9588165283203124,0.9588165283203124,0.0,308.4403991699219,315.0,60937.48046875,0.0,4512.00634765625,1.0,279.1430358886719,283.05548095703125,295.3891906738281,299.2481384277344,293.1499938964844,293.1499938964844,278.8500061035156,33336.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510418176651,1.0,0.0,0.0,3.724190473556519,3.724214553833008,9.254586643692164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.974609375,0.0,1596.9495849609375,1895.4371337890625,0.0,3872.3427734375,0.9199349880218506,1.0,0.0,3.0,1.0,0.0
17853420,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7580322027206421,0.4162932336330414,0.3817147314548492,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8792464733123779,0.6604142785072327,0.6307336688041687,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8583212494850159,0.6143138408660889,0.4335065484046936,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7722035646438599,0.4410443603992462,0.4249820113182068,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6337175369262695,0.2388115227222442,1.1138120889663696,284.90283203125,284.95001220703125,299.8275756835937,292.4485778808594,298.0655517578125,295.2080993652344,284.90399169921875,1.0,0.7267304062843323,0.4292305707931518,0.4292305707931518,1.0,1.0,-3.5846645832061768,1.1718672513961792,2.412797212600708,0.3630267381668091,0.8671255111694336,0.8671255111694336,0.0,311.76446533203125,318.0,61724.28125,0.0,4534.1943359375,1.0,278.8573913574219,282.9320068359375,295.46612548828125,299.4454345703125,293.1499938964844,293.1499938964844,279.1499938964844,38506.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583116173744202,1.0,0.0,0.0,3.619140386581421,3.619164705276489,8.739854138184455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.404296875,0.0,1517.6998291015625,1895.4371337890625,0.0,3937.521484375,0.9003972411155701,1.0,0.0,3.0,1.0,0.0
17853480,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7580322027206421,0.4162932336330414,0.3817147314548492,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8792464733123779,0.6604142785072327,0.6307336688041687,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8583212494850159,0.6143138408660889,0.4335065484046936,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7722035646438599,0.4410443603992462,0.4249820113182068,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6337175369262695,0.2388115227222442,1.1138120889663696,284.90283203125,284.95001220703125,299.8275756835937,292.4485778808594,298.0655517578125,295.2080993652344,284.90399169921875,1.0,0.7267304062843323,0.4292305707931518,0.4292305707931518,1.0,1.0,-3.5846645832061768,1.1718672513961792,2.412797212600708,0.3630267381668091,0.8671255111694336,0.8671255111694336,0.0,311.76446533203125,318.0,61724.28125,0.0,4534.1943359375,1.0,278.8573913574219,282.9320068359375,295.46612548828125,299.4454345703125,293.1499938964844,293.1499938964844,279.1499938964844,38506.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583116173744202,1.0,0.0,0.0,3.619140386581421,3.619164705276489,8.739854138184455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.404296875,0.0,1517.6998291015625,1895.4371337890625,0.0,3937.521484375,0.9003972411155701,1.0,0.0,3.0,1.0,0.0
17853540,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7565319538116455,0.4163283705711365,0.38158118724823,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8773790597915649,0.6602541208267212,0.6303891539573669,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8578585982322693,0.6170687675476074,0.4352748394012451,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.771031379699707,0.441709965467453,0.4254947900772095,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6326510906219482,0.2389315217733383,1.114202618598938,285.00714111328125,284.95001220703125,299.8332214355469,292.482421875,298.06610107421875,295.2109375,285.00634765625,1.0,0.728377103805542,0.4276096522808075,0.4276096522808075,1.0,1.0,-3.587293863296509,1.1682692766189575,2.4190244674682617,0.3588525652885437,0.961925446987152,0.961925446987152,0.0,314.5079345703125,321.0,61110.265625,0.0,4558.2607421875,1.0,279.14215087890625,283.0565490722656,295.4556579589844,299.324951171875,293.1499938964844,293.1499938964844,278.8500061035156,33399.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493486285209656,1.0,0.0,0.0,3.732277631759644,3.732301950454712,9.294824394601164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.431640625,0.0,1606.753173828125,1895.4371337890625,0.0,3857.09228515625,0.9220443367958068,1.0,0.0,3.0,1.0,0.0
