time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7565319538116455,0.4163283705711365,0.38158118724823,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8773790597915649,0.6602541208267212,0.6303891539573669,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8578585982322693,0.6170687675476074,0.4352748394012451,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.771031379699707,0.441709965467453,0.4254947900772095,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6326510906219482,0.2389315217733383,1.114202618598938,285.00714111328125,284.95001220703125,299.8332214355469,292.482421875,298.06610107421875,295.2109375,285.00634765625,1.0,0.728377103805542,0.4276096522808075,0.4276096522808075,1.0,1.0,-3.587293863296509,1.1682692766189575,2.4190244674682617,0.3588525652885437,0.961925446987152,0.961925446987152,0.0,314.5079345703125,321.0,61110.265625,0.0,4558.2607421875,1.0,279.14215087890625,283.0565490722656,295.4556579589844,299.324951171875,293.1499938964844,293.1499938964844,278.8500061035156,33399.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493486285209656,1.0,0.0,0.0,3.732277631759644,3.732301950454712,9.294824394601164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.431640625,0.0,1606.753173828125,1895.4371337890625,0.0,3857.09228515625,0.9220443367958068,1.0,0.0,3.0,1.0,0.0
17853660,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7544543743133545,0.4152955412864685,0.3810522854328155,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.87492835521698,0.658979058265686,0.629641056060791,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8567629456520081,0.6185944676399231,0.43665611743927,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7693694233894348,0.4416291117668152,0.425772100687027,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6312484741210938,0.2386443316936493,1.1141891479492188,284.9023132324219,284.95001220703125,299.8397216796875,292.5178527832031,298.0603942871094,295.2042541503906,284.9037475585937,1.0,0.7299824357032776,0.4260252118110657,0.4260252118110657,1.0,1.0,-3.587747097015381,1.1639460325241089,2.423801183700561,0.354733407497406,0.8694668412208557,0.8694668412208557,0.0,317.8304748535156,324.0,61911.16796875,0.0,4579.8896484375,1.0,278.8568725585937,282.9317932128906,295.5355834960937,299.526611328125,293.1499938964844,293.1499938964844,279.1499938964844,38575.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565640091896056,1.0,0.0,0.0,3.629596948623657,3.6296210289001465,8.790428864813293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.376953125,0.0,1529.746337890625,1895.4371337890625,0.0,3921.8984375,0.902760684490204,1.0,0.0,3.0,1.0,0.0
17853720,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7544543743133545,0.4152955412864685,0.3810522854328155,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.87492835521698,0.658979058265686,0.629641056060791,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8567629456520081,0.6185944676399231,0.43665611743927,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7693694233894348,0.4416291117668152,0.425772100687027,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6312484741210938,0.2386443316936493,1.1141891479492188,284.9023132324219,284.95001220703125,299.8397216796875,292.5178527832031,298.0603942871094,295.2042541503906,284.9037475585937,1.0,0.7299824357032776,0.4260252118110657,0.4260252118110657,1.0,1.0,-3.587747097015381,1.1639460325241089,2.423801183700561,0.354733407497406,0.8694668412208557,0.8694668412208557,0.0,317.8304748535156,324.0,61911.16796875,0.0,4579.8896484375,1.0,278.8568725585937,282.9317932128906,295.5355834960937,299.526611328125,293.1499938964844,293.1499938964844,279.1499938964844,38575.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565640091896056,1.0,0.0,0.0,3.629596948623657,3.6296210289001465,8.790428864813293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.376953125,0.0,1529.746337890625,1895.4371337890625,0.0,3921.8984375,0.902760684490204,1.0,0.0,3.0,1.0,0.0
17853780,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7530035376548767,0.4153296947479248,0.3809106647968292,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8730990290641785,0.6587774753570557,0.6292503476142883,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8562947511672974,0.621273934841156,0.4383643865585327,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7682294845581055,0.4422779083251953,0.4262638986110687,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6302089095115662,0.2387575656175613,1.1145341396331787,285.0079650878906,284.95001220703125,299.8468933105469,292.5545654296875,298.0615234375,295.2071838378906,285.0071716308594,1.0,0.7315964102745056,0.4244408011436462,0.4244408011436462,1.0,1.0,-3.5901589393615723,1.160322189331055,2.4298369884490967,0.3506815135478973,0.9653677940368652,0.9653677940368652,0.0,320.5726623535156,327.0,61301.35546875,0.0,4603.39990234375,1.0,279.1422424316406,283.0574951171875,295.5277099609375,299.4090270996094,293.1499938964844,293.1499938964844,278.8500061035156,33405.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475579857826232,1.0,0.0,0.0,3.743102788925171,3.7431273460388175,9.348819958177046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7177734375,0.0,1619.33203125,1895.4371337890625,0.0,3840.93603515625,0.9244915843009948,1.0,0.0,3.0,1.0,0.0
17853840,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7530035376548767,0.4153296947479248,0.3809106647968292,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8730990290641785,0.6587774753570557,0.6292503476142883,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8562947511672974,0.621273934841156,0.4383643865585327,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7682294845581055,0.4422779083251953,0.4262638986110687,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6302089095115662,0.2387575656175613,1.1145341396331787,285.0079650878906,284.95001220703125,299.8468933105469,292.5545654296875,298.0615234375,295.2071838378906,285.0071716308594,1.0,0.7315964102745056,0.4244408011436462,0.4244408011436462,1.0,1.0,-3.5901589393615723,1.160322189331055,2.4298369884490967,0.3506815135478973,0.9653677940368652,0.9653677940368652,0.0,320.5726623535156,327.0,61301.35546875,0.0,4603.39990234375,1.0,279.1422424316406,283.0574951171875,295.5277099609375,299.4090270996094,293.1499938964844,293.1499938964844,278.8500061035156,33405.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475579857826232,1.0,0.0,0.0,3.743102788925171,3.7431273460388175,9.348819958177046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7177734375,0.0,1619.33203125,1895.4371337890625,0.0,3840.93603515625,0.9244915843009948,1.0,0.0,3.0,1.0,0.0
17853900,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7522552013397217,0.4148899912834167,0.3808409571647644,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8721666932106018,0.6582194566726685,0.6290798783302307,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8560139536857605,0.6220740675926208,0.4391958117485046,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7676553130149841,0.4423058927059173,0.4265476167201996,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6297079920768738,0.2386683821678161,1.114931344985962,284.8798828125,284.95001220703125,299.85064697265625,292.5733337402344,298.0594177246094,295.2047119140625,284.8777160644531,1.0,0.732458233833313,0.4236485958099365,0.4236485958099365,1.0,1.0,-3.5916972160339355,1.158611297607422,2.4330859184265137,0.3488329946994781,0.878192126750946,0.878192126750946,0.0,322.03228759765625,327.0,62353.9765625,0.0,4616.61328125,1.0,278.8955078125,282.9106750488281,295.6004943847656,299.6539306640625,293.1499938964844,293.1499938964844,278.8500061035156,37264.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953175723552704,1.0,0.0,0.0,3.7176315784454346,3.71765661239624,9.222018775290052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.7275390625,0.0,1619.35791015625,1895.4371337890625,0.0,3891.526123046875,0.9193220734596252,1.0,0.0,3.0,1.0,0.0
17853960,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7509942650794983,0.4142909944057464,0.3803789913654327,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8707056045532227,0.6574574708938599,0.6284621357917786,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8552080392837524,0.6227067112922668,0.4396853744983673,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7666140198707581,0.4421736896038055,0.4265217185020447,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6288430690765381,0.2384628355503082,1.1144905090332031,284.90191650390625,284.95001220703125,299.8544921875,292.59228515625,298.05621337890625,295.2005615234375,284.9034118652344,1.0,0.7331716418266296,0.4228886663913727,0.4228886663913727,1.0,1.0,-3.5904288291931152,1.1559810638427734,2.434447765350342,0.3466384708881378,0.8722079396247864,0.8722079396247864,0.0,323.89190673828125,330.0,62120.203125,0.0,4624.5224609375,1.0,278.85711669921875,282.9316711425781,295.6097412109375,299.6141662597656,293.1499938964844,293.1499938964844,279.1499938964844,38521.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547185897827148,1.0,0.0,0.0,3.6421029567718506,3.642127275466919,8.851109782881394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.0224609375,0.0,1543.222900390625,1895.4371337890625,0.0,3905.36962890625,0.9055739045143129,1.0,0.0,3.0,1.0,0.0
17854020,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7495859265327454,0.4143171012401581,0.3802294135093689,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8689090609550476,0.6572085022926331,0.6280272603034973,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8547279834747314,0.6253008842468262,0.4413324296474457,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7654993534088135,0.4427986741065979,0.4269909560680389,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6278250217437744,0.2385690659284591,1.1148037910461426,285.0086669921875,284.95001220703125,299.8623352050781,292.6307373046875,298.0575561523437,295.2033996582031,285.00787353515625,1.0,0.734755277633667,0.4213688373565674,0.4213688373565674,1.0,1.0,-3.592638731002808,1.152429699897766,2.440208911895752,0.3426815867424011,0.9689840078353882,0.9689840078353882,0.0,326.6343688964844,333.0,61502.75,0.0,4647.51904296875,1.0,279.142333984375,283.05841064453125,295.60400390625,299.4984741210937,293.1499938964844,293.1499938964844,278.8500061035156,33417.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457535147666932,1.0,0.0,0.0,3.754637718200684,3.754662275314331,9.406528533872916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.595703125,0.0,1632.8487548828125,1895.4371337890625,0.0,3824.627197265625,0.9270994663238524,1.0,0.0,3.0,1.0,0.0
17854080,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7495859265327454,0.4143171012401581,0.3802294135093689,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8689090609550476,0.6572085022926331,0.6280272603034973,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8547279834747314,0.6253008842468262,0.4413324296474457,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7654993534088135,0.4427986741065979,0.4269909560680389,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6278250217437744,0.2385690659284591,1.1148037910461426,285.0086669921875,284.95001220703125,299.8623352050781,292.6307373046875,298.0575561523437,295.2033996582031,285.00787353515625,1.0,0.734755277633667,0.4213688373565674,0.4213688373565674,1.0,1.0,-3.592638731002808,1.152429699897766,2.440208911895752,0.3426815867424011,0.9689840078353882,0.9689840078353882,0.0,326.6343688964844,333.0,61502.75,0.0,4647.51904296875,1.0,279.142333984375,283.05841064453125,295.60400390625,299.4984741210937,293.1499938964844,293.1499938964844,278.8500061035156,33417.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457535147666932,1.0,0.0,0.0,3.754637718200684,3.754662275314331,9.406528533872916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.595703125,0.0,1632.8487548828125,1895.4371337890625,0.0,3824.627197265625,0.9270994663238524,1.0,0.0,3.0,1.0,0.0
17854140,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7476330995559692,0.4132626950740814,0.3796907961368561,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8665627241134644,0.6558341979980469,0.6271944642066956,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8536397814750671,0.6266295909881592,0.4425883889198303,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7639192938804626,0.4426621198654175,0.4272239804267883,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6264861822128296,0.2382651716470718,1.1147329807281494,284.9009094238281,284.95001220703125,299.8702087402344,292.6695861816406,298.0523986816406,295.19683837890625,284.9023742675781,1.0,0.7363007068634033,0.4198490381240845,0.4198490381240845,1.0,1.0,-3.5927059650421143,1.1480815410614014,2.444624423980713,0.3386564552783966,0.8745695352554321,0.8745695352554321,0.0,329.9560852050781,336.0,62334.109375,0.0,4668.1103515625,1.0,278.856689453125,282.93084716796875,295.687255859375,299.70574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38553.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529411792755128,1.0,0.0,0.0,3.6549630165100098,3.654987335205078,8.913725082493329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0087890625,0.0,1557.8260498046875,1895.4371337890625,0.0,3889.41943359375,0.9083600044250488,1.0,0.0,3.0,1.0,0.0
17854200,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7476330995559692,0.4132626950740814,0.3796907961368561,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8665627241134644,0.6558341979980469,0.6271944642066956,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8536397814750671,0.6266295909881592,0.4425883889198303,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7639192938804626,0.4426621198654175,0.4272239804267883,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6264861822128296,0.2382651716470718,1.1147329807281494,284.9009094238281,284.95001220703125,299.8702087402344,292.6695861816406,298.0523986816406,295.19683837890625,284.9023742675781,1.0,0.7363007068634033,0.4198490381240845,0.4198490381240845,1.0,1.0,-3.5927059650421143,1.1480815410614014,2.444624423980713,0.3386564552783966,0.8745695352554321,0.8745695352554321,0.0,329.9560852050781,336.0,62334.109375,0.0,4668.1103515625,1.0,278.856689453125,282.93084716796875,295.687255859375,299.70574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38553.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529411792755128,1.0,0.0,0.0,3.6549630165100098,3.654987335205078,8.913725082493329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0087890625,0.0,1557.8260498046875,1895.4371337890625,0.0,3889.41943359375,0.9083600044250488,1.0,0.0,3.0,1.0,0.0
17854260,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7462543845176697,0.4132805466651916,0.3795225024223327,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8647887706756592,0.6555376648902893,0.6267044544219971,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8531386256217957,0.6291407346725464,0.4441668689250946,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7628186941146851,0.4432599544525146,0.427660197019577,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6254796981811523,0.2383651882410049,1.1149989366531372,285.00927734375,284.95001220703125,299.8779296875,292.7086181640625,298.0537414550781,295.1996459960937,285.00811767578125,1.0,0.7378497123718262,0.418406993150711,0.418406993150711,1.0,1.0,-3.5946476459503174,1.1446149349212646,2.4500327110290527,0.3348386287689209,0.9725521206855774,0.9725521206855774,0.0,332.7043762207031,339.0,61707.13671875,0.0,4690.43359375,1.0,279.14324951171875,283.05908203125,295.68133544921875,299.5897827148437,293.1499938964844,293.1499938964844,278.8500061035156,33389.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94393390417099,1.0,0.0,0.0,3.7678685188293457,3.767893314361572,9.472939836996376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.9228515625,0.0,1648.13671875,1895.4371337890625,0.0,3808.153076171875,0.9298030138015748,1.0,0.0,3.0,1.0,0.0
17854320,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7462543845176697,0.4132805466651916,0.3795225024223327,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8647887706756592,0.6555376648902893,0.6267044544219971,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8531386256217957,0.6291407346725464,0.4441668689250946,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7628186941146851,0.4432599544525146,0.427660197019577,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6254796981811523,0.2383651882410049,1.1149989366531372,285.00927734375,284.95001220703125,299.8779296875,292.7086181640625,298.0537414550781,295.1996459960937,285.00811767578125,1.0,0.7378497123718262,0.418406993150711,0.418406993150711,1.0,1.0,-3.5946476459503174,1.1446149349212646,2.4500327110290527,0.3348386287689209,0.9725521206855774,0.9725521206855774,0.0,332.7043762207031,339.0,61707.13671875,0.0,4690.43359375,1.0,279.14324951171875,283.05908203125,295.68133544921875,299.5897827148437,293.1499938964844,293.1499938964844,278.8500061035156,33389.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94393390417099,1.0,0.0,0.0,3.7678685188293457,3.767893314361572,9.472939836996376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.9228515625,0.0,1648.13671875,1895.4371337890625,0.0,3808.153076171875,0.9298030138015748,1.0,0.0,3.0,1.0,0.0
17854380,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7443597912788391,0.4122070670127868,0.378978431224823,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8624951839447021,0.6541073322296143,0.6258299350738525,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8520553112030029,0.6303637027740479,0.4453608989715576,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7612768411636353,0.4430871903896332,0.4278676807880401,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.624167799949646,0.2380534410476684,1.1149123907089231,284.9000244140625,284.95001220703125,299.8852233886719,292.7474975585937,298.04852294921875,295.193115234375,284.90155029296875,1.0,0.739364743232727,0.41696497797966,0.41696497797966,1.0,1.0,-3.594534158706665,1.140395998954773,2.4541382789611816,0.3309844732284546,0.877067506313324,0.877067506313324,0.0,336.0216064453125,342.0,62546.86328125,0.0,4710.5029296875,1.0,278.8565979003906,282.930419921875,295.7652587890625,299.7981872558594,293.1499938964844,293.1499938964844,279.1499938964844,38551.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95117849111557,1.0,0.0,0.0,3.667675256729126,3.667699813842773,8.975838454716722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.595703125,0.0,1572.103759765625,1895.4371337890625,0.0,3873.572509765625,0.9111723899841307,1.0,0.0,3.0,1.0,0.0
17854440,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7443597912788391,0.4122070670127868,0.378978431224823,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8624951839447021,0.6541073322296143,0.6258299350738525,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8520553112030029,0.6303637027740479,0.4453608989715576,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7612768411636353,0.4430871903896332,0.4278676807880401,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.624167799949646,0.2380534410476684,1.1149123907089231,284.9000244140625,284.95001220703125,299.8852233886719,292.7474975585937,298.04852294921875,295.193115234375,284.90155029296875,1.0,0.739364743232727,0.41696497797966,0.41696497797966,1.0,1.0,-3.594534158706665,1.140395998954773,2.4541382789611816,0.3309844732284546,0.877067506313324,0.877067506313324,0.0,336.0216064453125,342.0,62546.86328125,0.0,4710.5029296875,1.0,278.8565979003906,282.930419921875,295.7652587890625,299.7981872558594,293.1499938964844,293.1499938964844,279.1499938964844,38551.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95117849111557,1.0,0.0,0.0,3.667675256729126,3.667699813842773,8.975838454716722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.595703125,0.0,1572.103759765625,1895.4371337890625,0.0,3873.572509765625,0.9111723899841307,1.0,0.0,3.0,1.0,0.0
17854500,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7434449791908264,0.4121267199516296,0.3786948323249817,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8613752722740173,0.6538358330726624,0.625346839427948,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8515526056289673,0.6314975619316101,0.4459541738033294,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7605161666870117,0.4432922601699829,0.4279204308986664,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6234963536262512,0.2380429655313491,1.114621877670288,285.0177001953125,284.95001220703125,299.888671875,292.76678466796875,298.0484924316406,295.1937255859375,285.0191955566406,1.0,0.7400539517402649,0.4162439405918121,0.4162439405918121,1.0,1.0,-3.594032049179077,1.1381337642669678,2.4558982849121094,0.3288483321666717,0.9591274261474608,0.9591274261474608,0.0,337.591552734375,342.0,61703.24609375,0.0,4718.76318359375,1.0,279.1020202636719,283.0653076171875,295.7315979003906,299.60577392578125,293.1499938964844,293.1499938964844,279.1499938964844,34189.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447838068008424,1.0,0.0,0.0,3.714583396911621,3.7146077156066895,9.20690126804402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3955078125,0.0,1592.4320068359375,1895.4371337890625,0.0,3815.851318359375,0.9199745655059814,1.0,0.0,3.0,1.0,0.0
17854560,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7430048584938049,0.4122040569782257,0.3787877261638641,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8607407212257385,0.6537521481513977,0.6252820491790771,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8515295386314392,0.6327770948410034,0.4468669295310974,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.760185956954956,0.4436479806900024,0.4282669126987457,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6231686472892761,0.2381452172994613,1.1151374578475952,285.0100402832031,284.95001220703125,299.8919372558594,292.78594970703125,298.04949951171875,295.1958312988281,285.00885009765625,1.0,0.7408786416053772,0.4155471622943878,0.4155471622943878,1.0,1.0,-3.596198320388794,1.136872410774231,2.4593260288238525,0.3271645307540893,0.975960612297058,0.975960612297058,0.0,338.77764892578125,345.0,61902.03125,0.0,4732.1298828125,1.0,279.1434631347656,283.06036376953125,295.7587280273437,299.6805725097656,293.1499938964844,293.1499938964844,278.8500061035156,33406.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942234218120575,1.0,0.0,0.0,3.778831243515015,3.778856039047241,9.528143323223048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.919921875,0.0,1661.185546875,1895.4371337890625,0.0,3792.740234375,0.9323237538337708,1.0,0.0,3.0,1.0,0.0
17854620,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7411574125289917,0.4111104011535644,0.3782305717468261,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8584923148155212,0.6522651314735413,0.6243590116500854,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8504429459571838,0.6338900327682495,0.447991669178009,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7586739659309387,0.4434356689453125,0.4284414947032928,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6218741536140442,0.2378260046243667,1.1150267124176023,284.8992004394531,284.95001220703125,299.8978271484375,292.8236694335937,298.0438537597656,295.1893310546875,284.9007263183594,1.0,0.7423598170280457,0.4141535758972168,0.4141535758972168,1.0,1.0,-3.5958588123321533,1.1326876878738403,2.4631712436676025,0.323387861251831,0.879309892654419,0.879309892654419,0.0,342.0926513671875,348.0,62746.49609375,0.0,4751.5576171875,1.0,278.85650634765625,282.93023681640625,295.8415832519531,299.888427734375,293.1499938964844,293.1499938964844,279.1499938964844,38557.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949500858783722,1.0,0.0,0.0,3.679425001144409,3.679449796676636,9.033440733219322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6083984375,0.0,1585.439453125,1895.4371337890625,0.0,3858.464111328125,0.9137808680534364,1.0,0.0,3.0,1.0,0.0
17854680,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7411574125289917,0.4111104011535644,0.3782305717468261,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8584923148155212,0.6522651314735413,0.6243590116500854,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8504429459571838,0.6338900327682495,0.447991669178009,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7586739659309387,0.4434356689453125,0.4284414947032928,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6218741536140442,0.2378260046243667,1.1150267124176023,284.8992004394531,284.95001220703125,299.8978271484375,292.8236694335937,298.0438537597656,295.1893310546875,284.9007263183594,1.0,0.7423598170280457,0.4141535758972168,0.4141535758972168,1.0,1.0,-3.5958588123321533,1.1326876878738403,2.4631712436676025,0.323387861251831,0.879309892654419,0.879309892654419,0.0,342.0926513671875,348.0,62746.49609375,0.0,4751.5576171875,1.0,278.85650634765625,282.93023681640625,295.8415832519531,299.888427734375,293.1499938964844,293.1499938964844,279.1499938964844,38557.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949500858783722,1.0,0.0,0.0,3.679425001144409,3.679449796676636,9.033440733219322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6083984375,0.0,1585.439453125,1895.4371337890625,0.0,3858.464111328125,0.9137808680534364,1.0,0.0,3.0,1.0,0.0
17854740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7398360967636108,0.4110855460166931,0.3780262768268585,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.856769859790802,0.6518523097038269,0.6237632036209106,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8499038219451904,0.6362001299858093,0.4494297206401825,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7576022148132324,0.4439578950405121,0.4288080036640167,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6208873391151428,0.2379114180803299,1.115231156349182,285.010009765625,284.95001220703125,299.9027099609375,292.86041259765625,298.04425048828125,295.1919860839844,285.0092468261719,1.0,0.7438393831253052,0.4127599895000458,0.4127599895000458,1.0,1.0,-3.5973031520843506,1.1291331052780151,2.468169927597046,0.3195759952068329,0.978688418865204,0.978688418865204,0.0,344.8432312011719,336.0,62082.71484375,0.0,4772.55810546875,1.0,279.1425476074219,283.0613708496094,295.8344421386719,299.7690734863281,293.1499938964844,293.1499938964844,278.8500061035156,33496.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406834244728088,1.0,0.0,0.0,3.787407159805298,3.787431955337525,9.57143925006676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.212890625,0.0,1672.041015625,1895.4371337890625,0.0,3778.6572265625,0.9345459938049316,1.0,0.0,3.0,1.0,0.0
17854800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7398360967636108,0.4110855460166931,0.3780262768268585,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.856769859790802,0.6518523097038269,0.6237632036209106,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8499038219451904,0.6362001299858093,0.4494297206401825,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7576022148132324,0.4439578950405121,0.4288080036640167,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6208873391151428,0.2379114180803299,1.115231156349182,285.010009765625,284.95001220703125,299.9027099609375,292.86041259765625,298.04425048828125,295.1919860839844,285.0092468261719,1.0,0.7438393831253052,0.4127599895000458,0.4127599895000458,1.0,1.0,-3.5973031520843506,1.1291331052780151,2.468169927597046,0.3195759952068329,0.978688418865204,0.978688418865204,0.0,344.8432312011719,336.0,62082.71484375,0.0,4772.55810546875,1.0,279.1425476074219,283.0613708496094,295.8344421386719,299.7690734863281,293.1499938964844,293.1499938964844,278.8500061035156,33496.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406834244728088,1.0,0.0,0.0,3.787407159805298,3.787431955337525,9.57143925006676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.212890625,0.0,1672.041015625,1895.4371337890625,0.0,3778.6572265625,0.9345459938049316,1.0,0.0,3.0,1.0,0.0
17854860,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7410176992416382,0.4099880158901214,0.3771847784519195,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8582630753517151,0.6503137350082397,0.6225016117095947,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8524329662322998,0.6372058987617493,0.4502668678760528,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7593421339988708,0.4437124133110046,0.428662896156311,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6220804452896118,0.237598568201065,1.1137776374816897,284.8970642089844,284.95001220703125,299.9064025878906,292.8958435058594,298.037841796875,295.185546875,284.8985595703125,1.0,0.7412569522857666,0.4113979637622833,0.4113979637622833,1.0,1.0,-3.5938727855682373,1.1239290237426758,2.469943761825561,0.3155083060264587,0.8799624443054199,0.8799624443054199,0.0,340.9100646972656,324.0,62884.796875,0.0,4738.78564453125,1.0,278.8564453125,282.9297790527344,295.9137268066406,299.9719543457031,293.1499938964844,293.1499938964844,279.1499938964844,38640.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479050636291504,1.0,0.0,0.0,3.687824249267578,3.6878490447998047,9.074730655811436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.4140625,0.0,1595.6165771484375,1895.4371337890625,0.0,3844.06982421875,0.915690779685974,1.0,0.0,3.0,1.0,0.0
17854920,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7410176992416382,0.4099880158901214,0.3771847784519195,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8582630753517151,0.6503137350082397,0.6225016117095947,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8524329662322998,0.6372058987617493,0.4502668678760528,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7593421339988708,0.4437124133110046,0.428662896156311,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6220804452896118,0.237598568201065,1.1137776374816897,284.8970642089844,284.95001220703125,299.9064025878906,292.8958435058594,298.037841796875,295.185546875,284.8985595703125,1.0,0.7412569522857666,0.4113979637622833,0.4113979637622833,1.0,1.0,-3.5938727855682373,1.1239290237426758,2.469943761825561,0.3155083060264587,0.8799624443054199,0.8799624443054199,0.0,340.9100646972656,324.0,62884.796875,0.0,4738.78564453125,1.0,278.8564453125,282.9297790527344,295.9137268066406,299.9719543457031,293.1499938964844,293.1499938964844,279.1499938964844,38640.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479050636291504,1.0,0.0,0.0,3.687824249267578,3.6878490447998047,9.074730655811436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.4140625,0.0,1595.6165771484375,1895.4371337890625,0.0,3844.06982421875,0.915690779685974,1.0,0.0,3.0,1.0,0.0
17854980,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.744494616985321,0.4100270867347717,0.3766112923622131,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8624455332756042,0.6498948335647583,0.6214560270309448,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8576745390892029,0.6394696235656738,0.4513417482376098,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7634338140487671,0.4442535638809204,0.428601324558258,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6250244975090027,0.2377510815858841,1.112154841423035,285.0072021484375,284.95001220703125,299.9086303710937,292.9297180175781,298.0378112792969,295.1889038085937,285.0063781738281,1.0,0.7369470596313477,0.4100359380245209,0.4100359380245209,1.0,1.0,-3.591182470321656,1.1189993619918823,2.4721829891204834,0.3112334609031677,0.9773403406143188,0.9773403406143188,0.0,332.49493408203125,312.0,62145.75390625,0.0,4679.681640625,1.0,279.1426086425781,283.0614013671875,295.9032897949219,299.8449401855469,293.1499938964844,293.1499938964844,278.8500061035156,33616.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389951825141908,1.0,0.0,0.0,3.791255235671997,3.7912802696228014,9.59089902607957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.8564453125,0.0,1677.549072265625,1895.4371337890625,0.0,3763.304443359375,0.9354832768440248,1.0,0.0,3.0,1.0,0.0
17855040,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.744494616985321,0.4100270867347717,0.3766112923622131,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8624455332756042,0.6498948335647583,0.6214560270309448,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8576745390892029,0.6394696235656738,0.4513417482376098,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7634338140487671,0.4442535638809204,0.428601324558258,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6250244975090027,0.2377510815858841,1.112154841423035,285.0072021484375,284.95001220703125,299.9086303710937,292.9297180175781,298.0378112792969,295.1889038085937,285.0063781738281,1.0,0.7369470596313477,0.4100359380245209,0.4100359380245209,1.0,1.0,-3.591182470321656,1.1189993619918823,2.4721829891204834,0.3112334609031677,0.9773403406143188,0.9773403406143188,0.0,332.49493408203125,312.0,62145.75390625,0.0,4679.681640625,1.0,279.1426086425781,283.0614013671875,295.9032897949219,299.8449401855469,293.1499938964844,293.1499938964844,278.8500061035156,33616.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389951825141908,1.0,0.0,0.0,3.791255235671997,3.7912802696228014,9.59089902607957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.8564453125,0.0,1677.549072265625,1895.4371337890625,0.0,3763.304443359375,0.9354832768440248,1.0,0.0,3.0,1.0,0.0
17855100,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7466565370559692,0.4096157550811767,0.3763301968574524,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8650560975074768,0.6492490768432617,0.620954692363739,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8607965111732483,0.6400582790374756,0.4518545269966125,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7659544944763184,0.444242000579834,0.4286017715930938,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6268637776374817,0.2377072274684906,1.111557960510254,284.8761901855469,284.95001220703125,299.9091491699219,292.94598388671875,298.0350952148437,295.18701171875,284.87371826171875,1.0,0.7344802021980286,0.4093549251556396,0.4093549251556396,1.0,1.0,-3.5901482105255127,1.1166322231292725,2.47351598739624,0.3092666864395141,0.887527346611023,0.887527346611023,0.0,327.5838928222656,312.0,63182.29296875,0.0,4646.6962890625,1.0,278.8944702148437,282.9120178222656,295.97271728515625,300.08612060546875,293.1499938964844,293.1499938964844,278.8500061035156,37332.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445309638977052,1.0,0.0,0.0,3.765083551406861,3.765108823776245,9.458941008233525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.4228515625,0.0,1675.299560546875,1895.4371337890625,0.0,3813.56201171875,0.930046796798706,1.0,0.0,3.0,1.0,0.0
17855160,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7485156655311584,0.4090392887592315,0.3756451904773712,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8673937916755676,0.6483954787254333,0.6199949383735657,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8636382222175598,0.6404637098312378,0.4519990980625152,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.768231987953186,0.4440676271915436,0.4282782673835754,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6285002827644348,0.2375549525022506,1.110109806060791,284.8964538574219,284.95001220703125,299.90924072265625,292.96173095703125,298.0311889648437,295.1834411621094,284.89801025390625,1.0,0.7317055463790894,0.408744603395462,0.408744603395462,1.0,1.0,-3.5862154960632324,1.113450050354004,2.4727654457092285,0.3070862293243408,0.8786506652832031,0.8786506652832031,0.0,322.75909423828125,300.0,62893.4921875,0.0,4606.2529296875,1.0,278.8567810058594,282.9327392578125,295.9784545898437,300.03955078125,293.1499938964844,293.1499938964844,279.1499938964844,38723.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945978581905365,1.0,0.0,0.0,3.6858725547790527,3.6858975887298575,9.06512809706328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.21875,0.0,1594.02490234375,1895.4371337890625,0.0,3826.662841796875,0.9154218435287476,1.0,0.0,3.0,1.0,0.0
17855220,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.753890335559845,0.4091584086418152,0.3750487565994262,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8738402724266052,0.6480011343955994,0.6188700199127197,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8711813688278198,0.6427030563354492,0.4529806077480316,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7743539214134216,0.4446554481983185,0.4281564950942993,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6329171657562256,0.2378149032592773,1.1084659099578855,285.0064697265625,284.95001220703125,299.9079895019531,292.9915771484375,298.03082275390625,295.1874389648437,285.0056457519531,1.0,0.7260105013847351,0.4075239300727844,0.4075239300727844,1.0,1.0,-3.583191156387329,1.1088106632232666,2.4743804931640625,0.3031457662582397,0.9754803776741028,0.9754803776741028,0.0,311.4967041015625,288.0,62141.8046875,0.0,4529.025390625,1.0,279.1426086425781,283.064208984375,295.9650573730469,299.9084167480469,293.1499938964844,293.1499938964844,278.8500061035156,33657.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370656609535216,1.0,0.0,0.0,3.788243293762207,3.7882683277130127,9.57566612669325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4697265625,0.0,1674.2872314453125,1895.4371337890625,0.0,3745.729736328125,0.9348320960998536,1.0,0.0,3.0,1.0,0.0
17855280,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.753890335559845,0.4091584086418152,0.3750487565994262,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8738402724266052,0.6480011343955994,0.6188700199127197,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8711813688278198,0.6427030563354492,0.4529806077480316,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7743539214134216,0.4446554481983185,0.4281564950942993,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6329171657562256,0.2378149032592773,1.1084659099578855,285.0064697265625,284.95001220703125,299.9079895019531,292.9915771484375,298.03082275390625,295.1874389648437,285.0056457519531,1.0,0.7260105013847351,0.4075239300727844,0.4075239300727844,1.0,1.0,-3.583191156387329,1.1088106632232666,2.4743804931640625,0.3031457662582397,0.9754803776741028,0.9754803776741028,0.0,311.4967041015625,288.0,62141.8046875,0.0,4529.025390625,1.0,279.1426086425781,283.064208984375,295.9650573730469,299.9084167480469,293.1499938964844,293.1499938964844,278.8500061035156,33657.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370656609535216,1.0,0.0,0.0,3.788243293762207,3.7882683277130127,9.57566612669325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4697265625,0.0,1674.2872314453125,1895.4371337890625,0.0,3745.729736328125,0.9348320960998536,1.0,0.0,3.0,1.0,0.0
17855340,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7593328356742859,0.4082237482070923,0.3740823268890381,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8804439902305603,0.6465094685554504,0.6173633933067322,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8788526058197021,0.6436413526535034,0.4535636305809021,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7806467413902283,0.4444935917854309,0.4278050363063812,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6375104188919067,0.2377047538757324,1.1065634489059448,284.8965148925781,284.95001220703125,299.9046630859375,293.0189819335937,298.0234680175781,295.1824645996094,284.8980407714844,1.0,0.7200424671173096,0.4063032567501068,0.4063032567501068,1.0,1.0,-3.578216791152954,1.1034764051437378,2.4747402667999268,0.2991876602172851,0.877142071723938,0.877142071723938,0.0,300.33502197265625,276.0,62868.33984375,0.0,4447.22509765625,1.0,278.8564758300781,282.9364013671875,296.0361328125,300.0977478027344,293.1499938964844,293.1499938964844,279.1499938964844,38799.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441322088241576,1.0,0.0,0.0,3.680847644805908,3.680872440338135,9.040427926265692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2646484375,0.0,1588.8804931640625,1895.4371337890625,0.0,3809.94970703125,0.91428142786026,1.0,0.0,3.0,1.0,0.0
17855400,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7593328356742859,0.4082237482070923,0.3740823268890381,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8804439902305603,0.6465094685554504,0.6173633933067322,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8788526058197021,0.6436413526535034,0.4535636305809021,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7806467413902283,0.4444935917854309,0.4278050363063812,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6375104188919067,0.2377047538757324,1.1065634489059448,284.8965148925781,284.95001220703125,299.9046630859375,293.0189819335937,298.0234680175781,295.1824645996094,284.8980407714844,1.0,0.7200424671173096,0.4063032567501068,0.4063032567501068,1.0,1.0,-3.578216791152954,1.1034764051437378,2.4747402667999268,0.2991876602172851,0.877142071723938,0.877142071723938,0.0,300.33502197265625,276.0,62868.33984375,0.0,4447.22509765625,1.0,278.8564758300781,282.9364013671875,296.0361328125,300.0977478027344,293.1499938964844,293.1499938964844,279.1499938964844,38799.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441322088241576,1.0,0.0,0.0,3.680847644805908,3.680872440338135,9.040427926265692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2646484375,0.0,1588.8804931640625,1895.4371337890625,0.0,3809.94970703125,0.91428142786026,1.0,0.0,3.0,1.0,0.0
