time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.766017496585846,0.4083738029003143,0.373487114906311,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8883556127548218,0.6461049914360046,0.6162005662918091,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8879222273826599,0.6458143591880798,0.4544758200645447,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7880887985229492,0.4450879991054535,0.427662193775177,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6429930329322815,0.2380298227071762,1.105092167854309,285.005859375,284.95001220703125,299.89910888671875,293.0436706542969,298.02203369140625,295.18658447265625,285.004638671875,1.0,0.713943600654602,0.4051728844642639,0.4051728844642639,1.0,1.0,-3.575247049331665,1.099108338356018,2.4761385917663574,0.2954772710800171,0.9735493063926696,0.9735493063926696,0.0,288.36651611328125,264.0,62113.59765625,0.0,4366.1328125,1.0,279.14324951171875,283.06695556640625,296.0173645019531,299.9613952636719,293.1499938964844,293.1499938964844,278.8500061035156,33631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935312569141388,1.0,0.0,0.0,3.785080909729004,3.785105705261232,9.559685167914722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1416015625,0.0,1670.332275390625,1895.4371337890625,0.0,3729.73828125,0.9338079690933228,1.0,0.0,3.0,1.0,0.0
17855520,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.766017496585846,0.4083738029003143,0.373487114906311,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8883556127548218,0.6461049914360046,0.6162005662918091,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8879222273826599,0.6458143591880798,0.4544758200645447,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7880887985229492,0.4450879991054535,0.427662193775177,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6429930329322815,0.2380298227071762,1.105092167854309,285.005859375,284.95001220703125,299.89910888671875,293.0436706542969,298.02203369140625,295.18658447265625,285.004638671875,1.0,0.713943600654602,0.4051728844642639,0.4051728844642639,1.0,1.0,-3.575247049331665,1.099108338356018,2.4761385917663574,0.2954772710800171,0.9735493063926696,0.9735493063926696,0.0,288.36651611328125,264.0,62113.59765625,0.0,4366.1328125,1.0,279.14324951171875,283.06695556640625,296.0173645019531,299.9613952636719,293.1499938964844,293.1499938964844,278.8500061035156,33631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935312569141388,1.0,0.0,0.0,3.785080909729004,3.785105705261232,9.559685167914722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1416015625,0.0,1670.332275390625,1895.4371337890625,0.0,3729.73828125,0.9338079690933228,1.0,0.0,3.0,1.0,0.0
17855580,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7726786732673645,0.4074568748474121,0.3725288212299347,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8962799906730652,0.644594132900238,0.6146664619445801,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8969595432281494,0.6466613411903381,0.4549930691719055,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7955634593963623,0.4449188411235809,0.4272948205471039,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6486479640007019,0.2379703074693679,1.1033697128295898,284.896728515625,284.95001220703125,299.8910522460937,293.0653381347656,298.0135192871094,295.1817626953125,284.89825439453125,1.0,0.7077329754829407,0.4040424823760986,0.4040424823760986,1.0,1.0,-3.5703675746917725,1.0940715074539185,2.476296186447144,0.291769415140152,0.8755983710289001,0.8755983710289001,0.0,276.8544921875,252.0,62817.51171875,0.0,4282.8466796875,1.0,278.8565368652344,282.9404296875,296.083251953125,300.1441345214844,293.1499938964844,293.1499938964844,279.1499938964844,38827.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942569375038147,1.0,0.0,0.0,3.674314022064209,3.674338817596436,9.008362553686312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.8701171875,0.0,1581.6883544921875,1895.4371337890625,0.0,3795.781494140625,0.9128538966178894,1.0,0.0,3.0,1.0,0.0
17855640,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7726786732673645,0.4074568748474121,0.3725288212299347,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8962799906730652,0.644594132900238,0.6146664619445801,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8969595432281494,0.6466613411903381,0.4549930691719055,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7955634593963623,0.4449188411235809,0.4272948205471039,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6486479640007019,0.2379703074693679,1.1033697128295898,284.896728515625,284.95001220703125,299.8910522460937,293.0653381347656,298.0135192871094,295.1817626953125,284.89825439453125,1.0,0.7077329754829407,0.4040424823760986,0.4040424823760986,1.0,1.0,-3.5703675746917725,1.0940715074539185,2.476296186447144,0.291769415140152,0.8755983710289001,0.8755983710289001,0.0,276.8544921875,252.0,62817.51171875,0.0,4282.8466796875,1.0,278.8565368652344,282.9404296875,296.083251953125,300.1441345214844,293.1499938964844,293.1499938964844,279.1499938964844,38827.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942569375038147,1.0,0.0,0.0,3.674314022064209,3.674338817596436,9.008362553686312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.8701171875,0.0,1581.6883544921875,1895.4371337890625,0.0,3795.781494140625,0.9128538966178894,1.0,0.0,3.0,1.0,0.0
17855700,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7762773633003235,0.4074549973011017,0.3720433712005615,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9005159139633179,0.6442831158638,0.6138607859611511,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.90177720785141,0.6476194858551025,0.4552460610866546,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7995297908782959,0.4451320469379425,0.4270651042461395,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6516817808151245,0.2380940020084381,1.1023005247116089,285.014404296875,284.95001220703125,299.88604736328125,293.074951171875,298.011474609375,295.18292236328125,285.0157775878906,1.0,0.7045367360115051,0.4034773111343384,0.4034773111343384,1.0,1.0,-3.5675487518310547,1.0914307832717896,2.476117849349976,0.2897199392318725,0.9565832018852234,0.9565832018852234,0.0,270.9884948730469,252.0,61916.94921875,0.0,4239.626953125,1.0,279.10211181640625,283.0758972167969,296.04071044921875,299.93865966796875,293.1499938964844,293.1499938964844,279.1499938964844,34390.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363054037094116,1.0,0.0,0.0,3.7177674770355225,3.717791795730591,9.222692369803552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.416015625,0.0,1597.610595703125,1895.4371337890625,0.0,3738.7978515625,0.920848309993744,1.0,0.0,3.0,1.0,0.0
17855760,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7806839942932129,0.4076068997383117,0.371929794549942,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.905623733997345,0.6441534161567688,0.6134663820266724,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9075727462768556,0.6487210392951965,0.455824613571167,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8042245507240295,0.4454931914806366,0.4271290600299835,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6553484797477722,0.2383324354887008,1.1020478010177612,285.00537109375,284.95001220703125,299.8803405761719,293.0837097167969,298.0103759765625,295.18560791015625,285.004150390625,1.0,0.7014653086662292,0.4029374718666076,0.4029374718666076,1.0,1.0,-3.567403793334961,1.0897804498672483,2.477623224258423,0.2881083488464355,0.9711769819259644,0.9711769819259644,0.0,264.7254638671875,240.0,62052.34765625,0.0,4201.10107421875,1.0,279.1434631347656,283.0704040527344,296.0580749511719,300.00054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33617.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339494109153748,1.0,0.0,0.0,3.778285503387451,3.7783102989196777,9.525391533315996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.431640625,0.0,1662.1771240234375,1895.4371337890625,0.0,3717.2880859375,0.9323287010192872,1.0,0.0,3.0,1.0,0.0
17855820,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7886790633201599,0.4066956639289856,0.3709738552570343,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9156700372695924,0.6426128149032593,0.6119006872177124,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9190055131912231,0.6494303941726685,0.4562510550022125,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8126961588859558,0.445304274559021,0.4267403483390808,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6623014807701111,0.2383067160844802,1.1004650592803955,284.8969116210937,284.95001220703125,299.8667297363281,293.09844970703125,298.000244140625,295.1806945800781,284.8984069824219,1.0,0.6951210498809814,0.4018577635288238,0.4018577635288238,1.0,1.0,-3.5625224113464355,1.0848922729492188,2.477630138397217,0.2845218479633331,0.8734365105628967,0.8734365105628967,0.0,253.1343994140625,228.0,62725.76953125,0.0,4117.7294921875,1.0,278.8565979003906,282.9446716308594,296.1171875,300.17498779296875,293.1499938964844,293.1499938964844,279.1499938964844,38868.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413815140724182,1.0,0.0,0.0,3.6652309894561768,3.6652557849884033,8.963879167822597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.412109375,0.0,1571.72900390625,1895.4371337890625,0.0,3784.9990234375,0.9108710885047911,1.0,0.0,3.0,1.0,0.0
17855880,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7886790633201599,0.4066956639289856,0.3709738552570343,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9156700372695924,0.6426128149032593,0.6119006872177124,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9190055131912231,0.6494303941726685,0.4562510550022125,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8126961588859558,0.445304274559021,0.4267403483390808,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6623014807701111,0.2383067160844802,1.1004650592803955,284.8969116210937,284.95001220703125,299.8667297363281,293.09844970703125,298.000244140625,295.1806945800781,284.8984069824219,1.0,0.6951210498809814,0.4018577635288238,0.4018577635288238,1.0,1.0,-3.5625224113464355,1.0848922729492188,2.477630138397217,0.2845218479633331,0.8734365105628967,0.8734365105628967,0.0,253.1343994140625,228.0,62725.76953125,0.0,4117.7294921875,1.0,278.8565979003906,282.9446716308594,296.1171875,300.17498779296875,293.1499938964844,293.1499938964844,279.1499938964844,38868.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413815140724182,1.0,0.0,0.0,3.6652309894561768,3.6652557849884033,8.963879167822597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.412109375,0.0,1571.72900390625,1895.4371337890625,0.0,3784.9990234375,0.9108710885047911,1.0,0.0,3.0,1.0,0.0
17855940,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7982209920883179,0.4068370163440704,0.3703778088092804,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9280343055725098,0.642128586769104,0.6106716990470886,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9327735900878906,0.6513298153877258,0.4569816887378692,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8220698237419128,0.4458505809307098,0.426555722951889,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.670552134513855,0.2386956214904785,1.0992809534072876,285.0038146972656,284.95001220703125,299.8500061035156,293.1093444824219,297.9950866699219,295.1841125488281,285.0029296875,1.0,0.6887359023094177,0.4007780849933624,0.4007780849933624,1.0,1.0,-3.559549570083618,1.0806751251220703,2.478874444961548,0.280914157629013,0.9674725532531738,0.9674725532531738,0.0,240.9652404785156,216.0,61947.44921875,0.0,4036.02880859375,1.0,279.1424560546875,283.0733337402344,296.0856628417969,300.0241394042969,293.1499938964844,293.1499938964844,278.8500061035156,33698.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330294132232666,1.0,0.0,0.0,3.76750922203064,3.767534017562866,9.471133353144978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0615234375,0.0,1650.1002197265625,1895.4371337890625,0.0,3708.87744140625,0.9301739931106568,1.0,0.0,3.0,1.0,0.0
17856000,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7982209920883179,0.4068370163440704,0.3703778088092804,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9280343055725098,0.642128586769104,0.6106716990470886,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9327735900878906,0.6513298153877258,0.4569816887378692,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8220698237419128,0.4458505809307098,0.426555722951889,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.670552134513855,0.2386956214904785,1.0992809534072876,285.0038146972656,284.95001220703125,299.8500061035156,293.1093444824219,297.9950866699219,295.1841125488281,285.0029296875,1.0,0.6887359023094177,0.4007780849933624,0.4007780849933624,1.0,1.0,-3.559549570083618,1.0806751251220703,2.478874444961548,0.280914157629013,0.9674725532531738,0.9674725532531738,0.0,240.9652404785156,216.0,61947.44921875,0.0,4036.02880859375,1.0,279.1424560546875,283.0733337402344,296.0856628417969,300.0241394042969,293.1499938964844,293.1499938964844,278.8500061035156,33698.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330294132232666,1.0,0.0,0.0,3.76750922203064,3.767534017562866,9.471133353144978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0615234375,0.0,1650.1002197265625,1895.4371337890625,0.0,3708.87744140625,0.9301739931106568,1.0,0.0,3.0,1.0,0.0
17856060,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8077322244644165,0.4059217274188995,0.3694072365760803,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9405633807182312,0.6405510306358337,0.6090585589408875,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9464152455329896,0.6518721580505371,0.4572850465774536,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8314037322998047,0.4456327855587005,0.4261324107646942,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6791194677352905,0.2386944741010666,1.097791075706482,284.8973083496094,284.95001220703125,299.8315124511719,293.1181640625,297.9834899902344,295.1791076660156,284.8987731933594,1.0,0.6822746396064758,0.3997324705123901,0.3997324705123901,1.0,1.0,-3.5545151233673096,1.0758326053619385,2.478682518005371,0.2773802578449249,0.870625913143158,0.870625913143158,0.0,229.3724822998047,204.0,62586.66796875,0.0,3952.658203125,1.0,278.8566589355469,282.9494934082031,296.1368713378906,300.1881408691406,293.1499938964844,293.1499938964844,279.1499938964844,38915.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404355883598328,1.0,0.0,0.0,3.65290904045105,3.652933597564697,8.903709840524243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.01953125,0.0,1558.2418212890625,1895.4371337890625,0.0,3776.404541015625,0.9081852436065674,1.0,0.0,3.0,1.0,0.0
17856120,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8077322244644165,0.4059217274188995,0.3694072365760803,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9405633807182312,0.6405510306358337,0.6090585589408875,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9464152455329896,0.6518721580505371,0.4572850465774536,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8314037322998047,0.4456327855587005,0.4261324107646942,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6791194677352905,0.2386944741010666,1.097791075706482,284.8973083496094,284.95001220703125,299.8315124511719,293.1181640625,297.9834899902344,295.1791076660156,284.8987731933594,1.0,0.6822746396064758,0.3997324705123901,0.3997324705123901,1.0,1.0,-3.5545151233673096,1.0758326053619385,2.478682518005371,0.2773802578449249,0.870625913143158,0.870625913143158,0.0,229.3724822998047,204.0,62586.66796875,0.0,3952.658203125,1.0,278.8566589355469,282.9494934082031,296.1368713378906,300.1881408691406,293.1499938964844,293.1499938964844,279.1499938964844,38915.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404355883598328,1.0,0.0,0.0,3.65290904045105,3.652933597564697,8.903709840524243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.01953125,0.0,1558.2418212890625,1895.4371337890625,0.0,3776.404541015625,0.9081852436065674,1.0,0.0,3.0,1.0,0.0
17856180,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8185426592826843,0.4060505330562591,0.3688046634197235,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.954894721508026,0.6400236487388611,0.6077941656112671,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9615957140922546,0.6536067128181458,0.457902729511261,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8424904346466064,0.4461464583873749,0.4259205758571625,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.689294695854187,0.2391054630279541,1.096715211868286,285.0028381347656,284.95001220703125,299.8127136230469,293.1268310546875,297.9775695800781,295.1821594238281,285.0019836425781,1.0,0.6757774353027344,0.3986868858337402,0.3986868858337402,1.0,1.0,-3.551453351974488,1.071683645248413,2.479769706726074,0.2738481760025024,0.9634719491004944,0.9634719491004944,0.0,217.1958770751953,207.0,61810.52734375,0.0,3871.00439453125,1.0,279.1423645019531,283.0768737792969,296.102294921875,300.03302001953125,293.1499938964844,293.1499938964844,278.8500061035156,33703.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931912124156952,1.0,0.0,0.0,3.755676507949829,3.755701065063477,9.411733685738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.7275390625,0.0,1636.2711181640625,1895.4371337890625,0.0,3698.6552734375,0.9275087118148804,1.0,0.0,3.0,1.0,0.0
17856240,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8185426592826843,0.4060505330562591,0.3688046634197235,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.954894721508026,0.6400236487388611,0.6077941656112671,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9615957140922546,0.6536067128181458,0.457902729511261,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8424904346466064,0.4461464583873749,0.4259205758571625,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.689294695854187,0.2391054630279541,1.096715211868286,285.0028381347656,284.95001220703125,299.8127136230469,293.1268310546875,297.9775695800781,295.1821594238281,285.0019836425781,1.0,0.6757774353027344,0.3986868858337402,0.3986868858337402,1.0,1.0,-3.551453351974488,1.071683645248413,2.479769706726074,0.2738481760025024,0.9634719491004944,0.9634719491004944,0.0,217.1958770751953,207.0,61810.52734375,0.0,3871.00439453125,1.0,279.1423645019531,283.0768737792969,296.102294921875,300.03302001953125,293.1499938964844,293.1499938964844,278.8500061035156,33703.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931912124156952,1.0,0.0,0.0,3.755676507949829,3.755701065063477,9.411733685738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.7275390625,0.0,1636.2711181640625,1895.4371337890625,0.0,3698.6552734375,0.9275087118148804,1.0,0.0,3.0,1.0,0.0
17856300,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8215529918670654,0.4056657552719116,0.3686073124408722,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9587802290916444,0.6393131613731384,0.6072906255722046,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9658719897270204,0.6538923978805542,0.4582617282867431,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8457961678504944,0.4460996389389038,0.4259542524814605,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6923554539680481,0.2391698360443115,1.0969253778457642,284.8747863769531,284.95001220703125,299.8031921386719,293.1311340332031,297.9723205566406,295.1804504394531,284.8728332519531,1.0,0.6743627786636353,0.3981640934944153,0.3981640934944153,1.0,1.0,-3.5513391494750977,1.0700876712799072,2.4812514781951904,0.2723438739776611,0.8745460510253906,0.8745460510253906,0.0,213.935302734375,207.0,62773.66796875,0.0,3850.9482421875,1.0,278.89532470703125,282.931396484375,296.1594543457031,300.2578430175781,293.1499938964844,293.1499938964844,278.8500061035156,37669.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375951886177064,1.0,0.0,0.0,3.7225732803344727,3.7225983142852783,9.246552394870378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.84375,0.0,1628.155029296875,1895.4371337890625,0.0,3750.555908203125,0.9206505417823792,1.0,0.0,3.0,1.0,0.0
17856360,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8224622011184692,0.4051114916801452,0.3680707812309265,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9599730372428894,0.6384066343307495,0.6064091324806213,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9675031304359436,0.65398108959198,0.4582885503768921,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8470051288604736,0.4458885788917541,0.4257291555404663,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6935074925422668,0.239113762974739,1.0965620279312134,284.8996276855469,284.95001220703125,299.79364013671875,293.1354064941406,297.9659423828125,295.1771240234375,284.9011535644531,1.0,0.6733967065811157,0.3976710140705108,0.3976710140705108,1.0,1.0,-3.548959493637085,1.0677992105484009,2.4811604022979736,0.2706408202648163,0.8692677617073059,0.8692677617073059,0.0,212.5191650390625,210.0,62474.12890625,0.0,3836.355712890625,1.0,278.8570861816406,282.9557800292969,296.1534423828125,300.1968994140625,293.1499938964844,293.1499938964844,279.1499938964844,38822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391558766365052,1.0,0.0,0.0,3.641168117523194,3.641192674636841,8.846566856846039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.3974609375,0.0,1544.4298095703125,1895.4371337890625,0.0,3764.766357421875,0.9056271314620972,1.0,0.0,3.0,1.0,0.0
17856420,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.823658287525177,0.4051359891891479,0.3677945137023926,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9612760543823242,0.6377830505371094,0.6054916977882385,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9697726368904114,0.6554955244064331,0.4590745568275451,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8485613465309143,0.4463055729866028,0.4258627295494079,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6950171589851379,0.2394726723432541,1.097325086593628,285.0047607421875,284.95001220703125,299.7742919921875,293.143798828125,297.95947265625,295.1792297363281,285.0039367675781,1.0,0.6728896498680115,0.3966848850250244,0.3966848850250244,1.0,1.0,-3.5495376586914062,1.0650662183761597,2.484471321105957,0.2676974833011627,0.9631056189537048,0.9631056189537048,0.0,211.13870239257807,213.0,61762.8984375,0.0,3829.48193359375,1.0,279.1423034667969,283.0816955566406,296.1199951171875,300.0467529296875,293.1499938964844,293.1499938964844,278.8500061035156,33601.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307974576950072,1.0,0.0,0.0,3.7481589317321777,3.748183488845825,9.374093679070938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.1943359375,0.0,1626.7139892578125,1895.4371337890625,0.0,3688.448486328125,0.9257516860961914,1.0,0.0,3.0,1.0,0.0
17856480,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.823658287525177,0.4051359891891479,0.3677945137023926,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9612760543823242,0.6377830505371094,0.6054916977882385,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9697726368904114,0.6554955244064331,0.4590745568275451,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8485613465309143,0.4463055729866028,0.4258627295494079,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6950171589851379,0.2394726723432541,1.097325086593628,285.0047607421875,284.95001220703125,299.7742919921875,293.143798828125,297.95947265625,295.1792297363281,285.0039367675781,1.0,0.6728896498680115,0.3966848850250244,0.3966848850250244,1.0,1.0,-3.5495376586914062,1.0650662183761597,2.484471321105957,0.2676974833011627,0.9631056189537048,0.9631056189537048,0.0,211.13870239257807,213.0,61762.8984375,0.0,3829.48193359375,1.0,279.1423034667969,283.0816955566406,296.1199951171875,300.0467529296875,293.1499938964844,293.1499938964844,278.8500061035156,33601.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307974576950072,1.0,0.0,0.0,3.7481589317321777,3.748183488845825,9.374093679070938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.1943359375,0.0,1626.7139892578125,1895.4371337890625,0.0,3688.448486328125,0.9257516860961914,1.0,0.0,3.0,1.0,0.0
17856540,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8219825625419617,0.404053658246994,0.3671512603759765,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9589674472808838,0.6360360980033875,0.6042155623435974,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9685167074203492,0.6556105017662048,0.4594534337520599,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.847205400466919,0.4459099173545837,0.4257747828960418,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6939504742622375,0.2393799573183059,1.0978370904922483,284.9003295898437,284.95001220703125,299.7547302246094,293.15203857421875,297.947265625,295.1733093261719,284.90155029296875,1.0,0.6733386516571045,0.3956987559795379,0.3956987559795379,1.0,1.0,-3.5482044219970703,1.061662673950195,2.486541509628296,0.2647545635700226,0.8691827058792114,0.8691827058792114,0.0,212.3234100341797,216.0,62465.59765625,0.0,3833.31005859375,1.0,278.8572082519531,282.9586181640625,296.1710510253906,300.2138061523437,293.1499938964844,293.1499938964844,279.1499938964844,38684.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382951855659484,1.0,0.0,0.0,3.638547658920288,3.638571977615357,8.833837910060538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3779296875,0.0,1540.4844970703125,1895.4371337890625,0.0,3756.93212890625,0.9048544764518738,1.0,0.0,3.0,1.0,0.0
17856600,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8219825625419617,0.404053658246994,0.3671512603759765,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9589674472808838,0.6360360980033875,0.6042155623435974,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9685167074203492,0.6556105017662048,0.4594534337520599,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.847205400466919,0.4459099173545837,0.4257747828960418,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6939504742622375,0.2393799573183059,1.0978370904922483,284.9003295898437,284.95001220703125,299.7547302246094,293.15203857421875,297.947265625,295.1733093261719,284.90155029296875,1.0,0.6733386516571045,0.3956987559795379,0.3956987559795379,1.0,1.0,-3.5482044219970703,1.061662673950195,2.486541509628296,0.2647545635700226,0.8691827058792114,0.8691827058792114,0.0,212.3234100341797,216.0,62465.59765625,0.0,3833.31005859375,1.0,278.8572082519531,282.9586181640625,296.1710510253906,300.2138061523437,293.1499938964844,293.1499938964844,279.1499938964844,38684.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382951855659484,1.0,0.0,0.0,3.638547658920288,3.638571977615357,8.833837910060538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3779296875,0.0,1540.4844970703125,1895.4371337890625,0.0,3756.93212890625,0.9048544764518738,1.0,0.0,3.0,1.0,0.0
17856660,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.820196270942688,0.4039494097232818,0.3668704926967621,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9563522934913636,0.6352841258049011,0.6032975316047668,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9670233726501464,0.6568823456764221,0.4601559937000274,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8456121683120728,0.4461947381496429,0.4259020984172821,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6926214694976807,0.2396424412727356,1.098724126815796,285.0045471191406,284.95001220703125,299.73492431640625,293.1600952148437,297.94000244140625,295.17437744140625,285.00372314453125,1.0,0.6743016839027405,0.3947161138057709,0.3947161138057709,1.0,1.0,-3.5488181114196777,1.058941125869751,2.4898769855499268,0.2618183195590973,0.9625431895256042,0.9625431895256042,0.0,213.966537475586,219.0,61751.36328125,0.0,3844.8515625,1.0,279.14227294921875,283.0840148925781,296.13702392578125,300.0635681152344,293.1499938964844,293.1499938964844,278.8500061035156,33577.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930107593536377,1.0,0.0,0.0,3.745277166366577,3.7453017234802246,9.359684440823912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6875,0.0,1623.1744384765625,1895.4371337890625,0.0,3682.127685546875,0.9250787496566772,1.0,0.0,3.0,1.0,0.0
17856720,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.820196270942688,0.4039494097232818,0.3668704926967621,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9563522934913636,0.6352841258049011,0.6032975316047668,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9670233726501464,0.6568823456764221,0.4601559937000274,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8456121683120728,0.4461947381496429,0.4259020984172821,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6926214694976807,0.2396424412727356,1.098724126815796,285.0045471191406,284.95001220703125,299.73492431640625,293.1600952148437,297.94000244140625,295.17437744140625,285.00372314453125,1.0,0.6743016839027405,0.3947161138057709,0.3947161138057709,1.0,1.0,-3.5488181114196777,1.058941125869751,2.4898769855499268,0.2618183195590973,0.9625431895256042,0.9625431895256042,0.0,213.966537475586,219.0,61751.36328125,0.0,3844.8515625,1.0,279.14227294921875,283.0840148925781,296.13702392578125,300.0635681152344,293.1499938964844,293.1499938964844,278.8500061035156,33577.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930107593536377,1.0,0.0,0.0,3.745277166366577,3.7453017234802246,9.359684440823912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6875,0.0,1623.1744384765625,1895.4371337890625,0.0,3682.127685546875,0.9250787496566772,1.0,0.0,3.0,1.0,0.0
17856780,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8169593214988708,0.4027688801288605,0.3661935031414032,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9519101977348328,0.6334344148635864,0.6019822955131531,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9637335538864136,0.6567774415016174,0.4604278802871704,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8426540493965149,0.4456871449947357,0.4257675409317016,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6900835037231445,0.2394731044769287,1.099170804023743,284.900146484375,284.95001220703125,299.7149353027344,293.1679077148437,297.92755126953125,295.1682434082031,284.9013671875,1.0,0.675477921962738,0.3937334418296814,0.3937334418296814,1.0,1.0,-3.5471341609954834,1.0554213523864746,2.491713047027588,0.2588343918323517,0.8684737086296082,0.8684737086296082,0.0,216.7470245361328,222.0,62446.9921875,0.0,3857.452880859375,1.0,278.85723876953125,282.96112060546875,296.1872253417969,300.22930908203125,293.1499938964844,293.1499938964844,279.1499938964844,38689.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376547932624816,1.0,0.0,0.0,3.6352696418762207,3.635293960571289,8.817928573989775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.2802734375,0.0,1536.880859375,1895.4371337890625,0.0,3751.0986328125,0.904128909111023,1.0,0.0,3.0,1.0,0.0
17856840,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8169593214988708,0.4027688801288605,0.3661935031414032,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9519101977348328,0.6334344148635864,0.6019822955131531,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9637335538864136,0.6567774415016174,0.4604278802871704,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8426540493965149,0.4456871449947357,0.4257675409317016,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6900835037231445,0.2394731044769287,1.099170804023743,284.900146484375,284.95001220703125,299.7149353027344,293.1679077148437,297.92755126953125,295.1682434082031,284.9013671875,1.0,0.675477921962738,0.3937334418296814,0.3937334418296814,1.0,1.0,-3.5471341609954834,1.0554213523864746,2.491713047027588,0.2588343918323517,0.8684737086296082,0.8684737086296082,0.0,216.7470245361328,222.0,62446.9921875,0.0,3857.452880859375,1.0,278.85723876953125,282.96112060546875,296.1872253417969,300.22930908203125,293.1499938964844,293.1499938964844,279.1499938964844,38689.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376547932624816,1.0,0.0,0.0,3.6352696418762207,3.635293960571289,8.817928573989775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.2802734375,0.0,1536.880859375,1895.4371337890625,0.0,3751.0986328125,0.904128909111023,1.0,0.0,3.0,1.0,0.0
17856900,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8153123259544373,0.4026080071926117,0.3658541440963745,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.949621081352234,0.6329329609870911,0.6013016104698181,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.962036430835724,0.6572427153587341,0.4605569243431091,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8411433100700378,0.4457164108753204,0.4256612062454223,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6887513995170593,0.2395256459712982,1.0991737842559814,285.0150451660156,284.95001220703125,299.7048645019531,293.1717529296875,297.9232482910156,295.1679077148437,285.0162353515625,1.0,0.6760514378547668,0.3932421207427978,0.3932421207427978,1.0,1.0,-3.545931100845337,1.0535457134246826,2.4923853874206543,0.2571625411510467,0.9481922388076782,0.9481922388076782,0.0,218.15347290039065,222.0,61579.5859375,0.0,3862.944580078125,1.0,279.101318359375,283.09344482421875,296.1393737792969,300.02001953125,293.1499938964844,293.1499938964844,279.1499938964844,34254.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316067695617676,1.0,0.0,0.0,3.680883884429932,3.680907964706421,9.040605846166728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.96484375,0.0,1554.6317138671875,1895.4371337890625,0.0,3695.860107421875,0.9125092029571532,1.0,0.0,3.0,1.0,0.0
17856960,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8143466114997864,0.4025824964046478,0.3658620417118072,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9481365084648132,0.6325915455818176,0.6010045409202576,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.961122989654541,0.6578544974327087,0.4610088765621185,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8402597308158875,0.4458754658699035,0.4258306324481964,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6880049705505371,0.2396775037050247,1.0999292135238647,285.0039978027344,284.95001220703125,299.6947631835937,293.175537109375,297.91998291015625,295.1689453125,285.00274658203125,1.0,0.6767799854278564,0.3927716016769409,0.3927716016769409,1.0,1.0,-3.547236919403076,1.0525754690170288,2.494661331176758,0.2558809220790863,0.9612454175949096,0.9612454175949096,0.0,219.23052978515625,225.0,61727.9453125,0.0,3872.790283203125,1.0,279.1431884765625,283.08599853515625,296.1517028808594,300.077392578125,293.1499938964844,293.1499938964844,278.8500061035156,33523.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294269680976868,1.0,0.0,0.0,3.743417739868164,3.743442296981812,9.350393384011112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.0546875,0.0,1620.60205078125,1895.4371337890625,0.0,3675.887451171875,0.9243879318237304,1.0,0.0,3.0,1.0,0.0
17857020,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8107118606567383,0.4013389348983764,0.3651479184627533,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9431199431419371,0.6306710243225098,0.599642276763916,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9572535157203674,0.6575736999511719,0.4611769914627075,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8370144963264465,0.4452864527702331,0.4256380796432495,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6851771473884583,0.2394662350416183,1.100264310836792,284.9002380371094,284.95001220703125,299.6744384765625,293.1828918457031,297.9077453613281,295.1630859375,284.90142822265625,1.0,0.6781003475189209,0.3918305933475494,0.3918305933475494,1.0,1.0,-3.5451231002807617,1.049028992652893,2.496094226837158,0.2529631555080414,0.8673992156982422,0.8673992156982422,0.0,222.42916870117188,228.0,62410.7578125,0.0,3886.8115234375,1.0,278.8572692871094,282.9642333984375,296.2020874023437,300.2423400878906,293.1499938964844,293.1499938964844,279.1499938964844,38707.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369906783103944,1.0,0.0,0.0,3.6304738521575928,3.630498170852661,8.794677910373139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.1689453125,0.0,1531.7030029296875,1895.4371337890625,0.0,3745.04638671875,0.9030777812004088,1.0,0.0,3.0,1.0,0.0
17857080,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8107118606567383,0.4013389348983764,0.3651479184627533,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9431199431419371,0.6306710243225098,0.599642276763916,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9572535157203674,0.6575736999511719,0.4611769914627075,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8370144963264465,0.4452864527702331,0.4256380796432495,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6851771473884583,0.2394662350416183,1.100264310836792,284.9002380371094,284.95001220703125,299.6744384765625,293.1828918457031,297.9077453613281,295.1630859375,284.90142822265625,1.0,0.6781003475189209,0.3918305933475494,0.3918305933475494,1.0,1.0,-3.5451231002807617,1.049028992652893,2.496094226837158,0.2529631555080414,0.8673992156982422,0.8673992156982422,0.0,222.42916870117188,228.0,62410.7578125,0.0,3886.8115234375,1.0,278.8572692871094,282.9642333984375,296.2020874023437,300.2423400878906,293.1499938964844,293.1499938964844,279.1499938964844,38707.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369906783103944,1.0,0.0,0.0,3.6304738521575928,3.630498170852661,8.794677910373139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.1689453125,0.0,1531.7030029296875,1895.4371337890625,0.0,3745.04638671875,0.9030777812004088,1.0,0.0,3.0,1.0,0.0
17857140,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8078750967979431,0.4010921716690063,0.3647785484790802,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9390690922737122,0.6297591328620911,0.5986175537109375,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9543344378471376,0.658495306968689,0.4616592824459076,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8345153331756592,0.4453996419906616,0.4256446361541748,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6829906105995178,0.239638477563858,1.1009278297424316,285.00323486328125,284.95001220703125,299.65399169921875,293.19000244140625,297.9001770019531,295.1637268066406,285.0023803710937,1.0,0.6794479489326477,0.3908895552158355,0.3908895552158355,1.0,1.0,-3.544822931289673,1.0461057424545288,2.4987173080444336,0.2500204741954803,0.9594311118125916,0.9594311118125916,0.0,225.1219940185547,231.0,61688.34765625,0.0,3902.383544921875,1.0,279.1422119140625,283.0886535644531,296.1669921875,300.0904846191406,293.1499938964844,293.1499938964844,278.8500061035156,33597.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92880779504776,1.0,0.0,0.0,3.736966371536255,3.7369909286499023,9.318192155660654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.1865234375,0.0,1613.6875,1895.4371337890625,0.0,3670.208740234375,0.92321515083313,1.0,0.0,3.0,1.0,0.0
17857200,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8078750967979431,0.4010921716690063,0.3647785484790802,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9390690922737122,0.6297591328620911,0.5986175537109375,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9543344378471376,0.658495306968689,0.4616592824459076,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8345153331756592,0.4453996419906616,0.4256446361541748,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6829906105995178,0.239638477563858,1.1009278297424316,285.00323486328125,284.95001220703125,299.65399169921875,293.19000244140625,297.9001770019531,295.1637268066406,285.0023803710937,1.0,0.6794479489326477,0.3908895552158355,0.3908895552158355,1.0,1.0,-3.544822931289673,1.0461057424545288,2.4987173080444336,0.2500204741954803,0.9594311118125916,0.9594311118125916,0.0,225.1219940185547,231.0,61688.34765625,0.0,3902.383544921875,1.0,279.1422119140625,283.0886535644531,296.1669921875,300.0904846191406,293.1499938964844,293.1499938964844,278.8500061035156,33597.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92880779504776,1.0,0.0,0.0,3.736966371536255,3.7369909286499023,9.318192155660654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.1865234375,0.0,1613.6875,1895.4371337890625,0.0,3670.208740234375,0.92321515083313,1.0,0.0,3.0,1.0,0.0
17857260,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8040614128112793,0.3997990489006042,0.3640147745609283,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9339332580566406,0.6277817487716675,0.5971954464912415,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9502635598182678,0.6580302715301514,0.4617097675800323,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8312861323356628,0.444742202758789,0.4253852665424347,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6801738142967224,0.2394075393676757,1.101164698600769,284.9005432128906,284.95001220703125,299.6334228515625,293.19683837890625,297.8883361816406,295.1584167480469,284.9017333984375,1.0,0.6807608008384705,0.3899772763252258,0.3899772763252258,1.0,1.0,-3.5422370433807373,1.042479395866394,2.499757766723633,0.2471204251050949,0.8661973476409912,0.8661973476409912,0.0,228.43463134765625,234.0,62363.24609375,0.0,3915.86376953125,1.0,278.8572998046875,282.9677429199219,296.2159118652344,300.2535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38716.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363057017326356,1.0,0.0,0.0,3.624675273895264,3.624699592590332,8.766606356402917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.7412109375,0.0,1525.3594970703125,1895.4371337890625,0.0,3738.800537109375,0.9018077850341796,1.0,0.0,3.0,1.0,0.0
