time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8040614128112793,0.3997990489006042,0.3640147745609283,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9339332580566406,0.6277817487716675,0.5971954464912415,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9502635598182678,0.6580302715301514,0.4617097675800323,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8312861323356628,0.444742202758789,0.4253852665424347,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6801738142967224,0.2394075393676757,1.101164698600769,284.9005432128906,284.95001220703125,299.6334228515625,293.19683837890625,297.8883361816406,295.1584167480469,284.9017333984375,1.0,0.6807608008384705,0.3899772763252258,0.3899772763252258,1.0,1.0,-3.5422370433807373,1.042479395866394,2.499757766723633,0.2471204251050949,0.8661973476409912,0.8661973476409912,0.0,228.43463134765625,234.0,62363.24609375,0.0,3915.86376953125,1.0,278.8572998046875,282.9677429199219,296.2159118652344,300.2535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38716.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363057017326356,1.0,0.0,0.0,3.624675273895264,3.624699592590332,8.766606356402917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.7412109375,0.0,1525.3594970703125,1895.4371337890625,0.0,3738.800537109375,0.9018077850341796,1.0,0.0,3.0,1.0,0.0
17857380,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8011577129364014,0.3995020687580108,0.3636007905006408,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.92986398935318,0.6268121004104614,0.5961174964904785,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.947203814983368,0.6587494611740112,0.4620453119277954,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8288215398788452,0.4447900950908661,0.425331175327301,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6780390739440918,0.2395707219839096,1.1017935276031494,285.0025329589844,284.95001220703125,299.6127624511719,293.2033996582031,297.88092041015625,295.15924072265625,285.00128173828125,1.0,0.6820792555809021,0.3890649974346161,0.3890649974346161,1.0,1.0,-3.5415279865264893,1.0394989252090454,2.5020289421081543,0.244206354022026,0.9575095176696776,0.9575095176696776,0.0,231.1815948486328,237.0,61641.73828125,0.0,3930.704833984375,1.0,279.1426696777344,283.0909118652344,296.17987060546875,300.1010437011719,293.1499938964844,293.1499938964844,278.8500061035156,33559.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280932545661926,1.0,0.0,0.0,3.7330198287963854,3.733044385910034,9.298521490563872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.1396484375,0.0,1608.8321533203125,1895.4371337890625,0.0,3663.651611328125,0.9220415353775024,1.0,0.0,3.0,1.0,0.0
17857440,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8011577129364014,0.3995020687580108,0.3636007905006408,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.92986398935318,0.6268121004104614,0.5961174964904785,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.947203814983368,0.6587494611740112,0.4620453119277954,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8288215398788452,0.4447900950908661,0.425331175327301,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6780390739440918,0.2395707219839096,1.1017935276031494,285.0025329589844,284.95001220703125,299.6127624511719,293.2033996582031,297.88092041015625,295.15924072265625,285.00128173828125,1.0,0.6820792555809021,0.3890649974346161,0.3890649974346161,1.0,1.0,-3.5415279865264893,1.0394989252090454,2.5020289421081543,0.244206354022026,0.9575095176696776,0.9575095176696776,0.0,231.1815948486328,237.0,61641.73828125,0.0,3930.704833984375,1.0,279.1426696777344,283.0909118652344,296.17987060546875,300.1010437011719,293.1499938964844,293.1499938964844,278.8500061035156,33559.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280932545661926,1.0,0.0,0.0,3.7330198287963854,3.733044385910034,9.298521490563872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.1396484375,0.0,1608.8321533203125,1895.4371337890625,0.0,3663.651611328125,0.9220415353775024,1.0,0.0,3.0,1.0,0.0
17857500,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.799664318561554,0.3989080190658569,0.3633914887905121,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9277845621109008,0.6258850693702698,0.5955938100814819,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9456042647361756,0.6585436463356018,0.4622077345848083,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.827567994594574,0.4445044100284576,0.4253283143043518,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6769814491271973,0.2395023703575134,1.1023030281066897,284.8756103515625,284.95001220703125,299.6024169921875,293.20654296875,297.875732421875,295.1575622558594,284.8737487792969,1.0,0.6827921867370605,0.38860884308815,0.38860884308815,1.0,1.0,-3.541458368301392,1.0380958318710327,2.5033626556396484,0.2429151982069015,0.8693298697471619,0.8693298697471619,0.0,232.6428985595703,237.0,62589.015625,0.0,3939.368896484375,1.0,278.8959350585937,282.9471130371094,296.2362365722656,300.3247375488281,293.1499938964844,293.1499938964844,278.8500061035156,37671.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339367151260376,1.0,0.0,0.0,3.697591781616211,3.6976165771484375,9.122863957600202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0986328125,0.0,1599.4371337890625,1895.4371337890625,0.0,3717.171630859375,0.9150369763374328,1.0,0.0,3.0,1.0,0.0
17857560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7974176406860352,0.3981647491455078,0.3628026843070984,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9248387217521667,0.6247844099998474,0.5946527719497681,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9430906176567078,0.6581321954727173,0.4619876444339752,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8256908655166626,0.4440712034702301,0.4250178337097168,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6753403544425964,0.2393273115158081,1.1019954681396484,284.9010009765625,284.95001220703125,299.592041015625,293.2096252441406,297.86968994140625,295.1546936035156,284.9024353027344,1.0,0.683354377746582,0.3881815373897552,0.3881815373897552,1.0,1.0,-3.538612604141236,1.0358431339263916,2.502769470214844,0.2413482964038849,0.864875316619873,0.864875316619873,0.0,234.508544921875,240.0,62290.89453125,0.0,3943.394287109375,1.0,278.8572998046875,282.9718322753906,296.228759765625,300.2625732421875,293.1499938964844,293.1499938964844,279.1499938964844,38782.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355980157852172,1.0,0.0,0.0,3.616680383682251,3.61670446395874,8.727976137379301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.1435546875,0.0,1517.04638671875,1895.4371337890625,0.0,3732.343505859375,0.9001666903495789,1.0,0.0,3.0,1.0,0.0
17857620,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7945830821990967,0.3978186249732971,0.362350195646286,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.92088782787323,0.6237594485282898,0.593529224395752,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9400174021720886,0.6587368249893188,0.4622441232204437,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.823284924030304,0.4440578818321228,0.42491015791893,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6732894778251648,0.2394726872444152,1.102560043334961,285.0018920898437,284.95001220703125,299.5712890625,293.2155456542969,297.862548828125,295.1557312011719,285.00103759765625,1.0,0.6846311092376709,0.3873269259929657,0.3873269259929657,1.0,1.0,-3.5375654697418213,1.0329185724258425,2.504646778106689,0.2385638505220413,0.9552151560783386,0.9552151560783386,0.0,237.2651824951172,243.0,61569.18359375,0.0,3957.40771484375,1.0,279.1421203613281,283.093994140625,296.19244384765625,300.1094055175781,293.1499938964844,293.1499938964844,278.8500061035156,33610.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273977279663086,1.0,0.0,0.0,3.724608898162842,3.72463321685791,9.25666654438828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.1171875,0.0,1599.5283203125,1895.4371337890625,0.0,3657.265625,0.9204357266426086,1.0,0.0,3.0,1.0,0.0
17857680,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7945830821990967,0.3978186249732971,0.362350195646286,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.92088782787323,0.6237594485282898,0.593529224395752,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9400174021720886,0.6587368249893188,0.4622441232204437,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.823284924030304,0.4440578818321228,0.42491015791893,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6732894778251648,0.2394726872444152,1.102560043334961,285.0018920898437,284.95001220703125,299.5712890625,293.2155456542969,297.862548828125,295.1557312011719,285.00103759765625,1.0,0.6846311092376709,0.3873269259929657,0.3873269259929657,1.0,1.0,-3.5375654697418213,1.0329185724258425,2.504646778106689,0.2385638505220413,0.9552151560783386,0.9552151560783386,0.0,237.2651824951172,243.0,61569.18359375,0.0,3957.40771484375,1.0,279.1421203613281,283.093994140625,296.19244384765625,300.1094055175781,293.1499938964844,293.1499938964844,278.8500061035156,33610.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273977279663086,1.0,0.0,0.0,3.724608898162842,3.72463321685791,9.25666654438828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.1171875,0.0,1599.5283203125,1895.4371337890625,0.0,3657.265625,0.9204357266426086,1.0,0.0,3.0,1.0,0.0
17857740,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7909387946128845,0.396444171667099,0.3615093231201172,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9160709381103516,0.6216920614242554,0.5920154452323914,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9359234571456908,0.6580320596694946,0.4621141254901886,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8202206492424011,0.4432872235774994,0.424540638923645,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6706966161727905,0.2392113506793975,1.1026723384857178,284.90106201171875,284.95001220703125,299.55047607421875,293.2210998535156,297.8517761230469,295.1517028808594,284.9021911621094,1.0,0.6858611702919006,0.3864723145961761,0.3864723145961761,1.0,1.0,-3.534276962280273,1.0292291641235352,2.5050477981567383,0.2357481867074966,0.8629633784294128,0.8629633784294128,0.0,240.5995330810547,246.0,62208.25,0.0,3969.1484375,1.0,278.8573913574219,282.9749755859375,296.2398376464844,300.268798828125,293.1499938964844,293.1499938964844,279.1499938964844,38751.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348329901695251,1.0,0.0,0.0,3.609482765197754,3.609506845474243,8.693271524862212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9501953125,0.0,1508.9169921875,1895.4371337890625,0.0,3725.35986328125,0.8984732031822205,1.0,0.0,3.0,1.0,0.0
17857800,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7909387946128845,0.396444171667099,0.3615093231201172,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9160709381103516,0.6216920614242554,0.5920154452323914,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9359234571456908,0.6580320596694946,0.4621141254901886,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8202206492424011,0.4432872235774994,0.424540638923645,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6706966161727905,0.2392113506793975,1.1026723384857178,284.90106201171875,284.95001220703125,299.55047607421875,293.2210998535156,297.8517761230469,295.1517028808594,284.9021911621094,1.0,0.6858611702919006,0.3864723145961761,0.3864723145961761,1.0,1.0,-3.534276962280273,1.0292291641235352,2.5050477981567383,0.2357481867074966,0.8629633784294128,0.8629633784294128,0.0,240.5995330810547,246.0,62208.25,0.0,3969.1484375,1.0,278.8573913574219,282.9749755859375,296.2398376464844,300.268798828125,293.1499938964844,293.1499938964844,279.1499938964844,38751.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348329901695251,1.0,0.0,0.0,3.609482765197754,3.609506845474243,8.693271524862212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9501953125,0.0,1508.9169921875,1895.4371337890625,0.0,3725.35986328125,0.8984732031822205,1.0,0.0,3.0,1.0,0.0
17857860,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7881932854652405,0.3960564732551574,0.3610244393348694,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9123472571372986,0.6206247210502625,0.5908581018447876,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.932900846004486,0.6585580706596375,0.4623193740844726,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8178641200065613,0.4432244002819061,0.4243893325328827,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6687368154525757,0.2393384724855423,1.1031622886657717,285.00115966796875,284.95001220703125,299.5296936035156,293.226318359375,297.8449401855469,295.1529541015625,285.00030517578125,1.0,0.6870968341827393,0.3856858015060425,0.3856858015060425,1.0,1.0,-3.5329465866088867,1.0264058113098145,2.5065407752990723,0.2331264317035675,0.9525169730186462,0.9525169730186462,0.0,243.351318359375,249.0,61476.11328125,0.0,3982.379638671875,1.0,279.1420593261719,283.0967102050781,296.2030334472656,300.1146240234375,293.1499938964844,293.1499938964844,278.8500061035156,33618.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92660391330719,1.0,0.0,0.0,3.7163591384887695,3.716383457183838,9.215706882059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.185546875,0.0,1590.1121826171875,1895.4371337890625,0.0,3649.9736328125,0.918579876422882,1.0,0.0,3.0,1.0,0.0
17857920,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7881932854652405,0.3960564732551574,0.3610244393348694,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9123472571372986,0.6206247210502625,0.5908581018447876,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.932900846004486,0.6585580706596375,0.4623193740844726,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8178641200065613,0.4432244002819061,0.4243893325328827,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6687368154525757,0.2393384724855423,1.1031622886657717,285.00115966796875,284.95001220703125,299.5296936035156,293.226318359375,297.8449401855469,295.1529541015625,285.00030517578125,1.0,0.6870968341827393,0.3856858015060425,0.3856858015060425,1.0,1.0,-3.5329465866088867,1.0264058113098145,2.5065407752990723,0.2331264317035675,0.9525169730186462,0.9525169730186462,0.0,243.351318359375,249.0,61476.11328125,0.0,3982.379638671875,1.0,279.1420593261719,283.0967102050781,296.2030334472656,300.1146240234375,293.1499938964844,293.1499938964844,278.8500061035156,33618.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92660391330719,1.0,0.0,0.0,3.7163591384887695,3.716383457183838,9.215706882059748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.185546875,0.0,1590.1121826171875,1895.4371337890625,0.0,3649.9736328125,0.918579876422882,1.0,0.0,3.0,1.0,0.0
17857980,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7846731543540955,0.3946510851383209,0.3601539134979248,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9078820943832396,0.6185303330421448,0.5893140435218811,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9289055466651917,0.6577951908111572,0.4621448218822479,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8148524165153503,0.4424120783805847,0.4239788949489593,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6662643551826477,0.2390615195035934,1.1032034158706665,284.9018859863281,284.95001220703125,299.5089111328125,293.23114013671875,297.8345031738281,295.1491394042969,284.90313720703125,1.0,0.6882882118225098,0.3848992586135864,0.3848992586135864,1.0,1.0,-3.529397487640381,1.0228348970413208,2.5065624713897705,0.2304836362600326,0.8612079620361328,0.8612079620361328,0.0,246.67691040039065,252.0,62092.01953125,0.0,3993.355712890625,1.0,278.8572692871094,282.9794006347656,296.2498474121094,300.2719421386719,293.1499938964844,293.1499938964844,279.1499938964844,38795.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340150356292723,1.0,0.0,0.0,3.5987660884857178,3.598790168762207,8.641727049507608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.37890625,0.0,1497.5328369140625,1895.4371337890625,0.0,3717.887451171875,0.8962226510047913,1.0,0.0,3.0,1.0,0.0
17858040,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7846731543540955,0.3946510851383209,0.3601539134979248,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9078820943832396,0.6185303330421448,0.5893140435218811,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9289055466651917,0.6577951908111572,0.4621448218822479,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8148524165153503,0.4424120783805847,0.4239788949489593,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6662643551826477,0.2390615195035934,1.1032034158706665,284.9018859863281,284.95001220703125,299.5089111328125,293.23114013671875,297.8345031738281,295.1491394042969,284.90313720703125,1.0,0.6882882118225098,0.3848992586135864,0.3848992586135864,1.0,1.0,-3.529397487640381,1.0228348970413208,2.5065624713897705,0.2304836362600326,0.8612079620361328,0.8612079620361328,0.0,246.67691040039065,252.0,62092.01953125,0.0,3993.355712890625,1.0,278.8572692871094,282.9794006347656,296.2498474121094,300.2719421386719,293.1499938964844,293.1499938964844,279.1499938964844,38795.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340150356292723,1.0,0.0,0.0,3.5987660884857178,3.598790168762207,8.641727049507608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.37890625,0.0,1497.5328369140625,1895.4371337890625,0.0,3717.887451171875,0.8962226510047913,1.0,0.0,3.0,1.0,0.0
17858100,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.783018171787262,0.3943761885166168,0.3597258031368255,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9058237075805664,0.6179089546203613,0.5885363817214966,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9270375370979308,0.6579530239105225,0.462061196565628,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8134077787399292,0.442298024892807,0.4237468242645263,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6650763154029846,0.2390691488981247,1.1030369997024536,285.0135192871094,284.95001220703125,299.4985046386719,293.2334289550781,297.8307189941406,295.1492614746094,285.0145263671875,1.0,0.6888233423233032,0.3845059871673584,0.3845059871673584,1.0,1.0,-3.527359962463379,1.0209695100784302,2.5063905715942383,0.2289992123842239,0.93879371881485,0.93879371881485,0.0,248.2328643798828,252.0,61237.015625,0.0,3997.5302734375,1.0,279.1004333496094,283.108154296875,296.20050048828125,300.0616760253906,293.1499938964844,293.1499938964844,279.1499938964844,34235.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279160499572754,1.0,0.0,0.0,3.6464810371398926,3.646504640579224,8.872402190718276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.99609375,0.0,1516.071044921875,1895.4371337890625,0.0,3662.024658203125,0.9048066139221193,1.0,0.0,3.0,1.0,0.0
17858160,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7820078730583191,0.3942282199859619,0.3596325814723968,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.904471755027771,0.6174309253692627,0.5881235003471375,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9259634017944336,0.6582801342010498,0.4623132050037384,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.812506914138794,0.442306786775589,0.4237840175628662,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6643854975700378,0.2391732633113861,1.1036144495010376,285.0005187988281,284.95001220703125,299.4881591796875,293.235595703125,297.8279113769531,295.15057373046875,284.99920654296875,1.0,0.6894878149032593,0.3841314017772674,0.3841314017772674,1.0,1.0,-3.5277912616729736,1.0199776887893677,2.5078136920928955,0.227883830666542,0.9496450424194336,0.9496450424194336,0.0,249.42987060546875,255.0,61366.31640625,0.0,4005.85791015625,1.0,279.1429138183594,283.0992431640625,296.2113952636719,300.1165771484375,293.1499938964844,293.1499938964844,278.8500061035156,33549.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257060885429382,1.0,0.0,0.0,3.7087514400482178,3.708775520324707,9.178014579447336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.5810546875,0.0,1580.8924560546875,1895.4371337890625,0.0,3641.7216796875,0.916579008102417,1.0,0.0,3.0,1.0,0.0
17858220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7786277532577515,0.3927980661392212,0.3587423861026764,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9004562497138977,0.6153131723403931,0.5865592956542969,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9221434593200684,0.6575056910514832,0.4621294438838959,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8095184564590454,0.4414584934711456,0.423341304063797,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6620399951934814,0.2388842403888702,1.1036053895950315,284.9023742675781,284.95001220703125,299.46746826171875,293.2396545410156,297.8178405761719,295.1470947265625,284.9035949707031,1.0,0.6906494498252869,0.3833822607994079,0.3833822607994079,1.0,1.0,-3.5240840911865234,1.0164679288864136,2.5076162815093994,0.225335493683815,0.8590481877326965,0.8590481877326965,0.0,252.73817443847656,258.0,61961.2265625,0.0,4016.279296875,1.0,278.8573608398437,282.9833984375,296.2582092285156,300.2725830078125,293.1499938964844,293.1499938964844,279.1499938964844,38808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331369400024414,1.0,0.0,0.0,3.587817668914795,3.587841749191284,8.589226467847766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.2705078125,0.0,1485.7393798828125,1895.4371337890625,0.0,3709.860595703125,0.8938105702400208,1.0,0.0,3.0,1.0,0.0
17858280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7786277532577515,0.3927980661392212,0.3587423861026764,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9004562497138977,0.6153131723403931,0.5865592956542969,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9221434593200684,0.6575056910514832,0.4621294438838959,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8095184564590454,0.4414584934711456,0.423341304063797,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6620399951934814,0.2388842403888702,1.1036053895950315,284.9023742675781,284.95001220703125,299.46746826171875,293.2396545410156,297.8178405761719,295.1470947265625,284.9035949707031,1.0,0.6906494498252869,0.3833822607994079,0.3833822607994079,1.0,1.0,-3.5240840911865234,1.0164679288864136,2.5076162815093994,0.225335493683815,0.8590481877326965,0.8590481877326965,0.0,252.73817443847656,258.0,61961.2265625,0.0,4016.279296875,1.0,278.8573608398437,282.9833984375,296.2582092285156,300.2725830078125,293.1499938964844,293.1499938964844,279.1499938964844,38808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331369400024414,1.0,0.0,0.0,3.587817668914795,3.587841749191284,8.589226467847766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.2705078125,0.0,1485.7393798828125,1895.4371337890625,0.0,3709.860595703125,0.8938105702400208,1.0,0.0,3.0,1.0,0.0
17858340,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7760715484619141,0.3923431038856506,0.3582021296024322,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8972947001457214,0.6141816973686218,0.5853496789932251,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9193673729896544,0.6579954624176025,0.4623068869113922,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8071736097335815,0.4413146674633026,0.4231172502040863,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6602601408958435,0.2389838993549347,1.103977084159851,284.9996643066406,284.95001220703125,299.4468688964844,293.2432861328125,297.8114624023437,295.14862060546875,284.998779296875,1.0,0.6918251514434814,0.3826330900192261,0.3826330900192261,1.0,1.0,-3.5223610401153564,1.0136308670043943,2.508730173110962,0.2227829247713089,0.9464138746261596,0.9464138746261596,0.0,255.4775238037109,261.0,61236.31640625,0.0,4028.3671875,1.0,279.14190673828125,283.1022033691406,296.2198791503906,300.1171875,293.1499938964844,293.1499938964844,278.8500061035156,33621.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248716235160828,1.0,0.0,0.0,3.6965579986572266,3.696582078933716,9.117763966060012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.2001953125,0.0,1567.5604248046875,1895.4371337890625,0.0,3634.047119140625,0.9141181111335754,1.0,0.0,3.0,1.0,0.0
17858400,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7760715484619141,0.3923431038856506,0.3582021296024322,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8972947001457214,0.6141816973686218,0.5853496789932251,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9193673729896544,0.6579954624176025,0.4623068869113922,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8071736097335815,0.4413146674633026,0.4231172502040863,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6602601408958435,0.2389838993549347,1.103977084159851,284.9996643066406,284.95001220703125,299.4468688964844,293.2432861328125,297.8114624023437,295.14862060546875,284.998779296875,1.0,0.6918251514434814,0.3826330900192261,0.3826330900192261,1.0,1.0,-3.5223610401153564,1.0136308670043943,2.508730173110962,0.2227829247713089,0.9464138746261596,0.9464138746261596,0.0,255.4775238037109,261.0,61236.31640625,0.0,4028.3671875,1.0,279.14190673828125,283.1022033691406,296.2198791503906,300.1171875,293.1499938964844,293.1499938964844,278.8500061035156,33621.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248716235160828,1.0,0.0,0.0,3.6965579986572266,3.696582078933716,9.117763966060012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.2001953125,0.0,1567.5604248046875,1895.4371337890625,0.0,3634.047119140625,0.9141181111335754,1.0,0.0,3.0,1.0,0.0
17858460,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7728081345558167,0.390892893075943,0.3572826683521271,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8934162855148315,0.6120437979698181,0.5837544798851013,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9157541394233704,0.6572556495666504,0.4621330201625824,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.804151713848114,0.4404344856739044,0.4226362705230713,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6580201387405396,0.2386850416660308,1.1039055585861206,284.90301513671875,284.95001220703125,299.4263610839844,293.2464599609375,297.8017578125,295.1454772949219,284.9041748046875,1.0,0.6929624676704407,0.3819074630737304,0.3819074630737304,1.0,1.0,-3.5184717178344727,1.0101311206817627,2.50834059715271,0.2202780246734619,0.8568119406700134,0.8568119406700134,0.0,258.7837829589844,264.0,61816.66015625,0.0,4038.26318359375,1.0,278.857421875,282.98748779296875,296.26495361328125,300.2706604003906,293.1499938964844,293.1499938964844,279.1499938964844,38813.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932245671749115,1.0,0.0,0.0,3.5760843753814697,3.57610821723938,8.533138498023618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5185546875,0.0,1473.104248046875,1895.4371337890625,0.0,3701.708251953125,0.8912253975868225,1.0,0.0,3.0,1.0,0.0
17858520,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7728081345558167,0.390892893075943,0.3572826683521271,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8934162855148315,0.6120437979698181,0.5837544798851013,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9157541394233704,0.6572556495666504,0.4621330201625824,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.804151713848114,0.4404344856739044,0.4226362705230713,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6580201387405396,0.2386850416660308,1.1039055585861206,284.90301513671875,284.95001220703125,299.4263610839844,293.2464599609375,297.8017578125,295.1454772949219,284.9041748046875,1.0,0.6929624676704407,0.3819074630737304,0.3819074630737304,1.0,1.0,-3.5184717178344727,1.0101311206817627,2.50834059715271,0.2202780246734619,0.8568119406700134,0.8568119406700134,0.0,258.7837829589844,264.0,61816.66015625,0.0,4038.26318359375,1.0,278.857421875,282.98748779296875,296.26495361328125,300.2706604003906,293.1499938964844,293.1499938964844,279.1499938964844,38813.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932245671749115,1.0,0.0,0.0,3.5760843753814697,3.57610821723938,8.533138498023618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5185546875,0.0,1473.104248046875,1895.4371337890625,0.0,3701.708251953125,0.8912253975868225,1.0,0.0,3.0,1.0,0.0
17858580,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7703527212142944,0.3904111683368683,0.3567219972610473,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8903596997261047,0.6108844876289368,0.5825227499008179,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9131811261177064,0.6577943563461304,0.4623441398143768,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8018222451210022,0.4402567446231842,0.422382652759552,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6563295125961304,0.2387750893831253,1.1042381525039673,284.9989318847656,284.95001220703125,299.4059753417969,293.24920654296875,297.7956237792969,295.1470947265625,284.9980773925781,1.0,0.6941205859184265,0.3811818361282348,0.3811818361282348,1.0,1.0,-3.516655683517456,1.0073341131210327,2.509321451187134,0.217784583568573,0.9431470036506652,0.9431470036506652,0.0,261.5155334472656,267.0,61096.375,0.0,4050.0322265625,1.0,279.1418151855469,283.10498046875,296.2257995605469,300.1146850585937,293.1499938964844,293.1499938964844,278.8500061035156,33618.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239793419837952,1.0,0.0,0.0,3.685429573059082,3.685453414916992,9.062948720384156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.009765625,0.0,1554.955078125,1895.4371337890625,0.0,3625.835693359375,0.911609411239624,1.0,0.0,3.0,1.0,0.0
17858640,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7703527212142944,0.3904111683368683,0.3567219972610473,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8903596997261047,0.6108844876289368,0.5825227499008179,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9131811261177064,0.6577943563461304,0.4623441398143768,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8018222451210022,0.4402567446231842,0.422382652759552,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6563295125961304,0.2387750893831253,1.1042381525039673,284.9989318847656,284.95001220703125,299.4059753417969,293.24920654296875,297.7956237792969,295.1470947265625,284.9980773925781,1.0,0.6941205859184265,0.3811818361282348,0.3811818361282348,1.0,1.0,-3.516655683517456,1.0073341131210327,2.509321451187134,0.217784583568573,0.9431470036506652,0.9431470036506652,0.0,261.5155334472656,267.0,61096.375,0.0,4050.0322265625,1.0,279.1418151855469,283.10498046875,296.2257995605469,300.1146850585937,293.1499938964844,293.1499938964844,278.8500061035156,33618.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239793419837952,1.0,0.0,0.0,3.685429573059082,3.685453414916992,9.062948720384156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.009765625,0.0,1554.955078125,1895.4371337890625,0.0,3625.835693359375,0.911609411239624,1.0,0.0,3.0,1.0,0.0
17858700,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7690794467926025,0.389738380908966,0.3564299643039703,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8887848258018494,0.6098753809928894,0.5819070339202881,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9118539690971376,0.6575326919555664,0.4624523818492889,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8006230592727661,0.4398642778396606,0.4222720861434936,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6554865837097168,0.2386702299118042,1.1045783758163452,284.8749084472656,284.95001220703125,299.3958435058594,293.2504272460937,297.7912902832031,295.1462097167969,284.873779296875,1.0,0.694750964641571,0.380819022655487,0.380819022655487,1.0,1.0,-3.515977144241333,1.0060043334960938,2.50997281074524,0.2166916579008102,0.8559623956680298,0.8559623956680298,0.0,262.9785461425781,267.0,61963.1796875,0.0,4057.0732421875,1.0,278.8974609375,282.9649658203125,296.27978515625,300.33184814453125,293.1499938964844,293.1499938964844,278.8500061035156,38026.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297764301300048,1.0,0.0,0.0,3.644762277603149,3.6447865962982178,8.864039955369662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.9111328125,0.0,1542.489990234375,1895.4371337890625,0.0,3679.091796875,0.9033153653144836,1.0,0.0,3.0,1.0,0.0
17858760,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7672214508056641,0.3889465630054474,0.3557849824428558,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8866174817085266,0.6087316274642944,0.5809082984924316,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9098482131958008,0.6571301817893982,0.462215781211853,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7988800406455994,0.4393505454063415,0.421873390674591,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6542015671730042,0.2384697496891021,1.1041280031204224,284.9034118652344,284.95001220703125,299.3857421875,293.2514953613281,297.7862548828125,295.14422607421875,284.9046630859375,1.0,0.6952429413795471,0.3804809749126434,0.3804809749126434,1.0,1.0,-3.5126960277557373,1.0038855075836182,2.508810520172119,0.2153417319059372,0.8543258905410767,0.8543258905410767,0.0,264.8106689453125,270.0,61658.296875,0.0,4059.634521484375,1.0,278.8577575683594,282.99151611328125,296.2699584960937,300.2665405273437,293.1499938964844,293.1499938964844,279.1499938964844,38840.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313387870788574,1.0,0.0,0.0,3.563702344894409,3.56372618675232,8.474150376969192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.087890625,0.0,1460.0108642578125,1895.4371337890625,0.0,3693.40673828125,0.8884754180908203,1.0,0.0,3.0,1.0,0.0
17858820,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.764865517616272,0.3884414732456207,0.3552069962024688,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8836668133735657,0.6075480580329895,0.5796577334403992,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.907516598701477,0.6577529311180115,0.4624852240085602,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7966199517250061,0.4391435980796814,0.4215946197509765,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6525967121124268,0.2385526895523071,1.1044340133666992,284.998291015625,284.95001220703125,299.3656921386719,293.2533264160156,297.7804260253906,295.1459655761719,284.9974365234375,1.0,0.6963915824890137,0.3798048496246338,0.3798048496246338,1.0,1.0,-3.5108444690704346,1.0012269020080566,2.509617567062378,0.2129935473203659,0.9398503303527832,0.9398503303527832,0.0,267.53692626953125,273.0,60948.91796875,0.0,4071.245361328125,1.0,279.1417541503906,283.1077575683594,296.2300109863281,300.1099853515625,293.1499938964844,293.1499938964844,278.8500061035156,33614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231013655662536,1.0,0.0,0.0,3.673863887786865,3.673887729644776,9.006154755297757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4453125,0.0,1541.917236328125,1895.4371337890625,0.0,3617.751708984375,0.9090046286582948,1.0,0.0,3.0,1.0,0.0
17858880,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.764865517616272,0.3884414732456207,0.3552069962024688,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8836668133735657,0.6075480580329895,0.5796577334403992,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.907516598701477,0.6577529311180115,0.4624852240085602,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7966199517250061,0.4391435980796814,0.4215946197509765,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6525967121124268,0.2385526895523071,1.1044340133666992,284.998291015625,284.95001220703125,299.3656921386719,293.2533264160156,297.7804260253906,295.1459655761719,284.9974365234375,1.0,0.6963915824890137,0.3798048496246338,0.3798048496246338,1.0,1.0,-3.5108444690704346,1.0012269020080566,2.509617567062378,0.2129935473203659,0.9398503303527832,0.9398503303527832,0.0,267.53692626953125,273.0,60948.91796875,0.0,4071.245361328125,1.0,279.1417541503906,283.1077575683594,296.2300109863281,300.1099853515625,293.1499938964844,293.1499938964844,278.8500061035156,33614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231013655662536,1.0,0.0,0.0,3.673863887786865,3.673887729644776,9.006154755297757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4453125,0.0,1541.917236328125,1895.4371337890625,0.0,3617.751708984375,0.9090046286582948,1.0,0.0,3.0,1.0,0.0
17858940,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7618546485900879,0.3869655430316925,0.3542503118515014,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8800517916679382,0.6053835153579712,0.5780220031738281,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.904495894908905,0.6571952104568481,0.4624196290969848,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7937613129615784,0.4382159113883972,0.4210579395294189,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6505685448646545,0.2382426559925079,1.1042860746383667,284.90460205078125,284.95001220703125,299.3458251953125,293.254638671875,297.7713928222656,295.14324951171875,284.9052734375,1.0,0.6975052952766418,0.3791287541389465,0.3791287541389465,1.0,1.0,-3.5068325996398926,0.9978432655334472,2.5089893341064453,0.2106214016675949,0.8523311614990234,0.8523311614990234,0.0,270.8293151855469,276.0,61510.6328125,0.0,4080.6494140625,1.0,278.8581848144531,282.9955139160156,296.2727355957031,300.2597045898437,293.1499938964844,293.1499938964844,279.1499938964844,38708.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304566383361816,1.0,0.0,0.0,3.552811861038208,3.55283522605896,8.422435371358006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8076171875,0.0,1447.4285888671875,1895.4371337890625,0.0,3685.325927734375,0.8859796524047852,1.0,0.0,3.0,1.0,0.0
17859000,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7618546485900879,0.3869655430316925,0.3542503118515014,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8800517916679382,0.6053835153579712,0.5780220031738281,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.904495894908905,0.6571952104568481,0.4624196290969848,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7937613129615784,0.4382159113883972,0.4210579395294189,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6505685448646545,0.2382426559925079,1.1042860746383667,284.90460205078125,284.95001220703125,299.3458251953125,293.254638671875,297.7713928222656,295.14324951171875,284.9052734375,1.0,0.6975052952766418,0.3791287541389465,0.3791287541389465,1.0,1.0,-3.5068325996398926,0.9978432655334472,2.5089893341064453,0.2106214016675949,0.8523311614990234,0.8523311614990234,0.0,270.8293151855469,276.0,61510.6328125,0.0,4080.6494140625,1.0,278.8581848144531,282.9955139160156,296.2727355957031,300.2597045898437,293.1499938964844,293.1499938964844,279.1499938964844,38708.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304566383361816,1.0,0.0,0.0,3.552811861038208,3.55283522605896,8.422435371358006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8076171875,0.0,1447.4285888671875,1895.4371337890625,0.0,3685.325927734375,0.8859796524047852,1.0,0.0,3.0,1.0,0.0
17859060,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7596064805984497,0.3864423334598541,0.3536634147167206,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8772179484367371,0.6041808128356934,0.5767613053321838,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9024487137794496,0.657950758934021,0.462778627872467,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7915816307067871,0.4379872977733612,0.4207628965377807,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6490517258644104,0.2383205443620681,1.1045805215835571,284.9977111816406,284.95001220703125,299.3261413574219,293.2554626464844,297.7658996582031,295.1451110839844,284.9968566894531,1.0,0.6986520290374756,0.3785096704959869,0.3785096704959869,1.0,1.0,-3.505032539367676,0.9953694343566896,2.5096631050109863,0.2084460109472274,0.936582326889038,0.936582326889038,0.0,273.5438232421875,279.0,60796.3984375,0.0,4092.287353515625,1.0,279.14166259765625,283.11053466796875,296.2322692871094,300.1029357910156,293.1499938964844,293.1499938964844,278.8500061035156,33606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922260582447052,1.0,0.0,0.0,3.662032842636109,3.66205644607544,8.948242680162366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8173828125,0.0,1528.6317138671875,1895.4371337890625,0.0,3610.005615234375,0.9063302278518676,1.0,0.0,3.0,1.0,0.0
17859120,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7596064805984497,0.3864423334598541,0.3536634147167206,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8772179484367371,0.6041808128356934,0.5767613053321838,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9024487137794496,0.657950758934021,0.462778627872467,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7915816307067871,0.4379872977733612,0.4207628965377807,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6490517258644104,0.2383205443620681,1.1045805215835571,284.9977111816406,284.95001220703125,299.3261413574219,293.2554626464844,297.7658996582031,295.1451110839844,284.9968566894531,1.0,0.6986520290374756,0.3785096704959869,0.3785096704959869,1.0,1.0,-3.505032539367676,0.9953694343566896,2.5096631050109863,0.2084460109472274,0.936582326889038,0.936582326889038,0.0,273.5438232421875,279.0,60796.3984375,0.0,4092.287353515625,1.0,279.14166259765625,283.11053466796875,296.2322692871094,300.1029357910156,293.1499938964844,293.1499938964844,278.8500061035156,33606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922260582447052,1.0,0.0,0.0,3.662032842636109,3.66205644607544,8.948242680162366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8173828125,0.0,1528.6317138671875,1895.4371337890625,0.0,3610.005615234375,0.9063302278518676,1.0,0.0,3.0,1.0,0.0
