time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.756735622882843,0.3849670588970184,0.352699875831604,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8737543225288391,0.602016031742096,0.5751174092292786,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.899770200252533,0.6576551795005798,0.4628645777702331,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.788834273815155,0.4370589554309845,0.420217216014862,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6471331715583801,0.2380093038082122,1.1044126749038696,284.90533447265625,284.95001220703125,299.30670166015625,293.2557678222656,297.7572937011719,295.14263916015625,284.90594482421875,1.0,0.6997708678245544,0.3778905570507049,0.3778905570507049,1.0,1.0,-3.501149654388428,0.9922037124633788,2.508945941925049,0.2062567174434662,0.8500796556472778,0.8500796556472778,0.0,276.8156433105469,282.0,61347.3125,0.0,4101.85400390625,1.0,278.8582763671875,282.9994201660156,296.2739562988281,300.25103759765625,293.1499938964844,293.1499938964844,279.1499938964844,38697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296410083770752,1.0,0.0,0.0,3.540198802947998,3.54022216796875,8.362740118172951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9814453125,0.0,1433.9814453125,1895.4371337890625,0.0,3677.850341796875,0.8831843137741089,1.0,0.0,3.0,1.0,0.0
17859240,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.756735622882843,0.3849670588970184,0.352699875831604,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8737543225288391,0.602016031742096,0.5751174092292786,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.899770200252533,0.6576551795005798,0.4628645777702331,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.788834273815155,0.4370589554309845,0.420217216014862,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6471331715583801,0.2380093038082122,1.1044126749038696,284.90533447265625,284.95001220703125,299.30670166015625,293.2557678222656,297.7572937011719,295.14263916015625,284.90594482421875,1.0,0.6997708678245544,0.3778905570507049,0.3778905570507049,1.0,1.0,-3.501149654388428,0.9922037124633788,2.508945941925049,0.2062567174434662,0.8500796556472778,0.8500796556472778,0.0,276.8156433105469,282.0,61347.3125,0.0,4101.85400390625,1.0,278.8582763671875,282.9994201660156,296.2739562988281,300.25103759765625,293.1499938964844,293.1499938964844,279.1499938964844,38697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296410083770752,1.0,0.0,0.0,3.540198802947998,3.54022216796875,8.362740118172951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9814453125,0.0,1433.9814453125,1895.4371337890625,0.0,3677.850341796875,0.8831843137741089,1.0,0.0,3.0,1.0,0.0
17859300,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7554180026054382,0.384648323059082,0.3522472977638244,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8721451759338379,0.6013489961624146,0.5743135809898376,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8985950350761414,0.6581177711486816,0.4629870057106018,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7875581979751587,0.4368919432163238,0.419942170381546,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6462290287017822,0.2380024641752243,1.1041920185089111,285.0128173828125,284.95001220703125,299.2970886230469,293.2557373046875,297.7543334960937,295.1431884765625,285.0135192871094,1.0,0.7002896070480347,0.3775810003280639,0.3775810003280639,1.0,1.0,-3.4991824626922607,0.990619659423828,2.5085628032684326,0.2050348669290542,0.9251790642738342,0.9251790642738342,0.0,278.3264465332031,282.0,60517.87109375,0.0,4105.82666015625,1.0,279.09912109375,283.1239013671875,296.222900390625,300.04058837890625,293.1499938964844,293.1499938964844,279.1499938964844,34134.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235931634902954,1.0,0.0,0.0,3.5889265537261963,3.588949680328369,8.594536780037743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.08203125,0.0,1452.553466796875,1895.4371337890625,0.0,3622.280517578125,0.8919053673744202,1.0,0.0,3.0,1.0,0.0
17859360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7546002268791199,0.3844423592090606,0.3521070182323456,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8710461258888245,0.6008097529411316,0.5738487243652344,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8979992866516113,0.6587624549865723,0.4634535610675812,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7867547869682312,0.4368392825126648,0.419924795627594,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6457040309906006,0.2380860447883606,1.1046894788742063,284.99713134765625,284.95001220703125,299.2875366210937,293.25555419921875,297.7522888183594,295.1448669433594,284.9958190917969,1.0,0.7009360790252686,0.3772841393947601,0.3772841393947601,1.0,1.0,-3.499591112136841,0.9898517727851868,2.50973916053772,0.2041444629430771,0.9334208965301514,0.9334208965301514,0.0,279.5111389160156,285.0,60644.734375,0.0,4113.96923828125,1.0,279.1424255371094,283.1126403808594,296.231689453125,300.0932312011719,293.1499938964844,293.1499938964844,278.8500061035156,33518.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214296936988832,1.0,0.0,0.0,3.652261972427368,3.652285575866699,8.900555599211657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.626953125,0.0,1517.1070556640625,1895.4371337890625,0.0,3602.346435546875,0.9038222432136536,1.0,0.0,3.0,1.0,0.0
17859420,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7518734931945801,0.3829730451107025,0.3511508703231811,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8677399158477783,0.5986500978469849,0.5722112655639648,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8955878019332886,0.6587512493133545,0.463758111000061,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7841327786445618,0.4359225928783417,0.419392466545105,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6438935399055481,0.2377766519784927,1.104527711868286,284.90606689453125,284.95001220703125,299.26861572265625,293.2547607421875,297.7440490722656,295.1425476074219,284.9066467285156,1.0,0.7020807862281799,0.3766904473304748,0.3766904473304748,1.0,1.0,-3.49601149559021,0.9868649244308472,2.509146451950073,0.2020664513111114,0.8479425311088562,0.8479425311088562,0.0,282.7645568847656,288.0,61184.234375,0.0,4124.16357421875,1.0,278.8583984375,283.0030822753906,296.27313232421875,300.240234375,293.1499938964844,293.1499938964844,279.1499938964844,38681.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288864135742188,1.0,0.0,0.0,3.527837991714477,3.527861356735229,8.304444349960249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.7119140625,0.0,1420.852294921875,1895.4371337890625,0.0,3670.929443359375,0.8804447054862976,1.0,0.0,3.0,1.0,0.0
17859480,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7518734931945801,0.3829730451107025,0.3511508703231811,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8677399158477783,0.5986500978469849,0.5722112655639648,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8955878019332886,0.6587512493133545,0.463758111000061,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7841327786445618,0.4359225928783417,0.419392466545105,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6438935399055481,0.2377766519784927,1.104527711868286,284.90606689453125,284.95001220703125,299.26861572265625,293.2547607421875,297.7440490722656,295.1425476074219,284.9066467285156,1.0,0.7020807862281799,0.3766904473304748,0.3766904473304748,1.0,1.0,-3.49601149559021,0.9868649244308472,2.509146451950073,0.2020664513111114,0.8479425311088562,0.8479425311088562,0.0,282.7645568847656,288.0,61184.234375,0.0,4124.16357421875,1.0,278.8583984375,283.0030822753906,296.27313232421875,300.240234375,293.1499938964844,293.1499938964844,279.1499938964844,38681.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288864135742188,1.0,0.0,0.0,3.527837991714477,3.527861356735229,8.304444349960249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.7119140625,0.0,1420.852294921875,1895.4371337890625,0.0,3670.929443359375,0.8804447054862976,1.0,0.0,3.0,1.0,0.0
17859540,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7498344779014587,0.3824380338191986,0.3505603671073913,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8651407957077026,0.5974338054656982,0.5709449052810669,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8939936757087708,0.6600434184074402,0.4644956290721893,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7821369767189026,0.4357009530067444,0.4191071391105652,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6425382494926453,0.2378517091274261,1.104818344116211,284.9966735839844,284.95001220703125,299.25,293.2534484863281,297.739501953125,295.14508056640625,284.995849609375,1.0,0.7032692432403564,0.3760967254638672,0.3760967254638672,1.0,1.0,-3.4946630001068115,0.9846231341362,2.510039806365967,0.2000207751989364,0.9304473400115968,0.9304473400115968,0.0,285.4631652832031,291.0,60489.2890625,0.0,4136.8095703125,1.0,279.1414794921875,283.11541748046875,296.23065185546875,300.08258056640625,293.1499938964844,293.1499938964844,278.8500061035156,33584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207749962806702,1.0,0.0,0.0,3.6388590335845934,3.638882398605346,8.835349945002235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.912109375,0.0,1502.790771484375,1895.4371337890625,0.0,3596.30908203125,0.901101052761078,1.0,0.0,3.0,1.0,0.0
17859600,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7498344779014587,0.3824380338191986,0.3505603671073913,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8651407957077026,0.5974338054656982,0.5709449052810669,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8939936757087708,0.6600434184074402,0.4644956290721893,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7821369767189026,0.4357009530067444,0.4191071391105652,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6425382494926453,0.2378517091274261,1.104818344116211,284.9966735839844,284.95001220703125,299.25,293.2534484863281,297.739501953125,295.14508056640625,284.995849609375,1.0,0.7032692432403564,0.3760967254638672,0.3760967254638672,1.0,1.0,-3.4946630001068115,0.9846231341362,2.510039806365967,0.2000207751989364,0.9304473400115968,0.9304473400115968,0.0,285.4631652832031,291.0,60489.2890625,0.0,4136.8095703125,1.0,279.1414794921875,283.11541748046875,296.23065185546875,300.08258056640625,293.1499938964844,293.1499938964844,278.8500061035156,33584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207749962806702,1.0,0.0,0.0,3.6388590335845934,3.638882398605346,8.835349945002235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.912109375,0.0,1502.790771484375,1895.4371337890625,0.0,3596.30908203125,0.901101052761078,1.0,0.0,3.0,1.0,0.0
17859660,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7470407485961914,0.3807969987392425,0.3495075106620788,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8617755770683289,0.5951011776924133,0.5692062377929688,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8915563225746155,0.6600266695022583,0.4648420214653015,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7794197797775269,0.4346092641353607,0.4184766411781311,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6406219005584717,0.2373543232679367,1.1041685342788696,284.90606689453125,284.95001220703125,299.2318115234375,293.2510681152344,297.730224609375,295.1409912109375,284.9065246582031,1.0,0.7043729424476624,0.3755121827125549,0.3755121827125549,1.0,1.0,-3.4901931285858154,0.9813714623451232,2.508821725845337,0.1979037225246429,0.8453258872032166,0.8453258872032166,0.0,288.87322998046875,294.0,61006.83203125,0.0,4145.58837890625,1.0,278.85845947265625,283.0060729980469,296.269775390625,300.22674560546875,293.1499938964844,293.1499938964844,279.1499938964844,38698.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282650351524352,1.0,0.0,0.0,3.515270233154297,3.515293598175049,8.245381764027115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.46875,0.0,1407.8250732421875,1895.4371337890625,0.0,3665.228271484375,0.877666711807251,1.0,0.0,3.0,1.0,0.0
17859720,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7470407485961914,0.3807969987392425,0.3495075106620788,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8617755770683289,0.5951011776924133,0.5692062377929688,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8915563225746155,0.6600266695022583,0.4648420214653015,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7794197797775269,0.4346092641353607,0.4184766411781311,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6406219005584717,0.2373543232679367,1.1041685342788696,284.90606689453125,284.95001220703125,299.2318115234375,293.2510681152344,297.730224609375,295.1409912109375,284.9065246582031,1.0,0.7043729424476624,0.3755121827125549,0.3755121827125549,1.0,1.0,-3.4901931285858154,0.9813714623451232,2.508821725845337,0.1979037225246429,0.8453258872032166,0.8453258872032166,0.0,288.87322998046875,294.0,61006.83203125,0.0,4145.58837890625,1.0,278.85845947265625,283.0060729980469,296.269775390625,300.22674560546875,293.1499938964844,293.1499938964844,279.1499938964844,38698.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282650351524352,1.0,0.0,0.0,3.515270233154297,3.515293598175049,8.245381764027115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.46875,0.0,1407.8250732421875,1895.4371337890625,0.0,3665.228271484375,0.877666711807251,1.0,0.0,3.0,1.0,0.0
17859780,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7445957660675049,0.3798582255840301,0.3486217558383941,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8587669730186462,0.593463659286499,0.5676188468933105,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8895795941352844,0.6610859632492065,0.4654682278633117,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7769627571105957,0.4339605867862701,0.4178639650344848,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6387583017349243,0.2369572222232818,1.1027358770370483,284.9933166503906,284.95001220703125,299.214111328125,293.2471618652344,297.7230834960937,295.1396179199219,284.992431640625,1.0,0.7053284645080566,0.3749276399612427,0.3749276399612427,1.0,1.0,-3.4855053424835205,0.9780619144439696,2.507443428039551,0.1955633461475372,0.9244436621665956,0.9244436621665956,0.0,291.9496154785156,297.0,60248.84765625,0.0,4151.80859375,1.0,279.141357421875,283.11627197265625,296.2242736816406,300.0634155273437,293.1499938964844,293.1499938964844,278.8500061035156,33684.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201447367668152,1.0,0.0,0.0,3.6234891414642334,3.623512506484986,8.760869718571485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.263671875,0.0,1486.6749267578125,1895.4371337890625,0.0,3590.494384765625,0.8976973295211792,1.0,0.0,3.0,1.0,0.0
17859840,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7445957660675049,0.3798582255840301,0.3486217558383941,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8587669730186462,0.593463659286499,0.5676188468933105,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8895795941352844,0.6610859632492065,0.4654682278633117,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7769627571105957,0.4339605867862701,0.4178639650344848,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6387583017349243,0.2369572222232818,1.1027358770370483,284.9933166503906,284.95001220703125,299.214111328125,293.2471618652344,297.7230834960937,295.1396179199219,284.992431640625,1.0,0.7053284645080566,0.3749276399612427,0.3749276399612427,1.0,1.0,-3.4855053424835205,0.9780619144439696,2.507443428039551,0.1955633461475372,0.9244436621665956,0.9244436621665956,0.0,291.9496154785156,297.0,60248.84765625,0.0,4151.80859375,1.0,279.141357421875,283.11627197265625,296.2242736816406,300.0634155273437,293.1499938964844,293.1499938964844,278.8500061035156,33684.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201447367668152,1.0,0.0,0.0,3.6234891414642334,3.623512506484986,8.760869718571485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.263671875,0.0,1486.6749267578125,1895.4371337890625,0.0,3590.494384765625,0.8976973295211792,1.0,0.0,3.0,1.0,0.0
17859900,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7432701587677002,0.3789273202419281,0.3481082916259765,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8571622371673584,0.5921798348426819,0.5667570233345032,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8884870409965515,0.6610576510429382,0.4657462835311889,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7756360173225403,0.4332866370677948,0.4175074398517608,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6377378106117249,0.236537754535675,1.1018062829971311,284.8729858398437,284.95001220703125,299.2054443359375,293.24468994140625,297.7176818847656,295.13641357421875,284.8724060058594,1.0,0.705780565738678,0.3746353685855865,0.3746353685855865,1.0,1.0,-3.4826462268829346,0.9762328267097472,2.506413459777832,0.1944566518068313,0.8382899165153503,0.8382899165153503,0.0,293.6084899902344,297.0,60986.33203125,0.0,4154.28369140625,1.0,278.89898681640625,282.981689453125,296.2741394042969,300.2701416015625,293.1499938964844,293.1499938964844,278.8500061035156,38477.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925931990146637,1.0,0.0,0.0,3.5726866722106934,3.5727102756500244,8.516931302438024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.705078125,0.0,1466.988037109375,1895.4371337890625,0.0,3643.798583984375,0.8874585032463074,1.0,0.0,3.0,1.0,0.0
17859960,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7414884567260742,0.3778916597366333,0.3472517430782318,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8551004528999329,0.5907716751098633,0.5655192732810974,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8868722319602966,0.6609120965003967,0.4656875133514404,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7738665342330933,0.4324932396411896,0.4168570339679718,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.636352002620697,0.2360048145055771,1.0999594926834106,284.9047241210937,284.95001220703125,299.1968994140625,293.2418518066406,297.7115173339844,295.13201904296875,284.9056396484375,1.0,0.7060639262199402,0.3743895590305328,0.3743895590305328,1.0,1.0,-3.477055072784424,0.9736442565917968,2.503410816192627,0.1931449919939041,0.8391515612602234,0.8391515612602234,0.0,295.58795166015625,300.0,60628.68359375,0.0,4151.60400390625,1.0,278.8583374023437,283.010986328125,296.259521484375,300.1958923339844,293.1499938964844,293.1499938964844,279.1499938964844,39002.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273723363876344,1.0,0.0,0.0,3.488710403442383,3.488733530044556,8.121255063997523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.935546875,0.0,1382.4910888671875,1895.4371337890625,0.0,3657.032470703125,0.872054934501648,1.0,0.0,3.0,1.0,0.0
17860020,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7389900088310242,0.3767592310905456,0.3461757600307464,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8520703315734863,0.5889078974723816,0.5637008547782898,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8849243521690369,0.6619493365287781,0.4662844240665436,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7713239789009094,0.4316161572933197,0.416006863117218,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6342796087265015,0.2353105247020721,1.0970704555511477,284.9897766113281,284.95001220703125,299.1800842285156,293.23516845703125,297.7040100097656,295.1296081542969,284.9888610839844,1.0,0.706690788269043,0.3738979995250702,0.3738979995250702,1.0,1.0,-3.4697868824005127,0.9697781205177308,2.5000088214874268,0.1908007115125656,0.9151298999786376,0.9151298999786376,0.0,298.6135559082031,303.0,59835.39453125,0.0,4150.8154296875,1.0,279.1411437988281,283.1192321777344,296.2106018066406,300.0255126953125,293.1499938964844,293.1499938964844,278.8500061035156,33821.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188803434371948,1.0,0.0,0.0,3.5957493782043457,3.5957725048065186,8.62724505168444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.46875,0.0,1457.5859375,1895.4371337890625,0.0,3578.822021484375,0.8915069699287415,1.0,0.0,3.0,1.0,0.0
17860080,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7389900088310242,0.3767592310905456,0.3461757600307464,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8520703315734863,0.5889078974723816,0.5637008547782898,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8849243521690369,0.6619493365287781,0.4662844240665436,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7713239789009094,0.4316161572933197,0.416006863117218,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6342796087265015,0.2353105247020721,1.0970704555511477,284.9897766113281,284.95001220703125,299.1800842285156,293.23516845703125,297.7040100097656,295.1296081542969,284.9888610839844,1.0,0.706690788269043,0.3738979995250702,0.3738979995250702,1.0,1.0,-3.4697868824005127,0.9697781205177308,2.5000088214874268,0.1908007115125656,0.9151298999786376,0.9151298999786376,0.0,298.6135559082031,303.0,59835.39453125,0.0,4150.8154296875,1.0,279.1411437988281,283.1192321777344,296.2106018066406,300.0255126953125,293.1499938964844,293.1499938964844,278.8500061035156,33821.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188803434371948,1.0,0.0,0.0,3.5957493782043457,3.5957725048065186,8.62724505168444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.46875,0.0,1457.5859375,1895.4371337890625,0.0,3578.822021484375,0.8915069699287415,1.0,0.0,3.0,1.0,0.0
17860140,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7359519600868225,0.3746815323829651,0.3446800708770752,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8485194444656372,0.5860782265663147,0.5614430904388428,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8823779225349426,0.6618269085884094,0.4665190577507019,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7682860493659973,0.430008590221405,0.4148416221141815,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6318122744560242,0.234156459569931,1.0932685136795044,284.9055480957031,284.95001220703125,299.1636657714844,293.2272033691406,297.6925048828125,295.12164306640625,284.9058532714844,1.0,0.7071641683578491,0.3734064102172851,0.3734064102172851,1.0,1.0,-3.459588527679444,0.9649466276168824,2.4946420192718506,0.1883358508348465,0.8323183655738831,0.8323183655738831,0.0,302.12158203125,291.0,60154.0390625,0.0,4145.3076171875,1.0,278.8588256835937,283.0182189941406,296.24298095703125,300.1501770019531,293.1499938964844,293.1499938964844,279.1499938964844,38963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257727265357972,1.0,0.0,0.0,3.456422805786133,3.4564454555511475,7.971627837832784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.7255859375,0.0,1349.2757568359375,1895.4371337890625,0.0,3642.33447265625,0.8648487329483032,1.0,0.0,3.0,1.0,0.0
17860200,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7359519600868225,0.3746815323829651,0.3446800708770752,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8485194444656372,0.5860782265663147,0.5614430904388428,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8823779225349426,0.6618269085884094,0.4665190577507019,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7682860493659973,0.430008590221405,0.4148416221141815,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6318122744560242,0.234156459569931,1.0932685136795044,284.9055480957031,284.95001220703125,299.1636657714844,293.2272033691406,297.6925048828125,295.12164306640625,284.9058532714844,1.0,0.7071641683578491,0.3734064102172851,0.3734064102172851,1.0,1.0,-3.459588527679444,0.9649466276168824,2.4946420192718506,0.1883358508348465,0.8323183655738831,0.8323183655738831,0.0,302.12158203125,291.0,60154.0390625,0.0,4145.3076171875,1.0,278.8588256835937,283.0182189941406,296.24298095703125,300.1501770019531,293.1499938964844,293.1499938964844,279.1499938964844,38963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257727265357972,1.0,0.0,0.0,3.456422805786133,3.4564454555511475,7.971627837832784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.7255859375,0.0,1349.2757568359375,1895.4371337890625,0.0,3642.33447265625,0.8648487329483032,1.0,0.0,3.0,1.0,0.0
17860260,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7358999848365784,0.3740081191062927,0.3438293933868408,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8485145568847656,0.5850042104721069,0.5601751804351807,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8831149935722351,0.6623353958129883,0.4666144251823425,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7684119343757629,0.4294551908969879,0.4141146242618561,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6317613124847412,0.2336857318878173,1.0905382633209229,285.0070495605469,284.95001220703125,299.1552734375,293.2225952148437,297.68853759765625,295.1201477050781,285.0064697265625,1.0,0.7054898738861084,0.3732151091098785,0.3732151091098785,1.0,1.0,-3.452994108200073,0.9622001051902772,2.490793943405152,0.1870230734348297,0.9032968878746032,0.9032968878746032,0.0,300.8174133300781,291.0,59300.1953125,0.0,4120.6904296875,1.0,279.1005554199219,283.1371154785156,296.1865234375,299.9341735839844,293.1499938964844,293.1499938964844,279.1499938964844,34087.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192562103271484,1.0,0.0,0.0,3.508402109146118,3.5084245204925537,8.213193041228806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7119140625,0.0,1367.512451171875,1895.4371337890625,0.0,3582.29248046875,0.8737645745277405,1.0,0.0,3.0,1.0,0.0
17860320,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.736883282661438,0.3734546601772308,0.3432594835758209,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8496854305267334,0.5840868949890137,0.559235155582428,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8851386308670044,0.6629161834716797,0.466955691576004,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7696364521980286,0.4290184676647186,0.413608580827713,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6325458884239197,0.2333103120326995,1.0883482694625854,284.986328125,284.95001220703125,299.1475830078125,293.2180480957031,297.68572998046875,295.1198425292969,284.98541259765625,1.0,0.7034738063812256,0.373038500547409,0.373038500547409,1.0,1.0,-3.44834566116333,0.960146427154541,2.488199234008789,0.185991421341896,0.9042997360229492,0.9042997360229492,0.0,297.960693359375,279.0,59300.4375,0.0,4091.979248046875,1.0,279.140869140625,283.123779296875,296.192138671875,299.97528076171875,293.1499938964844,293.1499938964844,278.8500061035156,33935.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170485138893129,1.0,0.0,0.0,3.559131622314453,3.559154272079468,8.452425959148968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9091796875,0.0,1419.3421630859375,1895.4371337890625,0.0,3561.895751953125,0.8833649158477783,1.0,0.0,3.0,1.0,0.0
17860380,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7392312288284302,0.3713919818401336,0.3413418531417846,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8526866436004639,0.5812195539474487,0.5564881563186646,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8899472951889038,0.6629241704940796,0.466947078704834,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7727170586585999,0.4273850321769714,0.4119667708873749,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6345598697662354,0.2320979982614517,1.0821350812911987,284.90576171875,284.95001220703125,299.1318054199219,293.207763671875,297.6752014160156,295.1128845214844,284.90594482421875,1.0,0.6978417634963989,0.3726706206798553,0.3726706206798553,1.0,1.0,-3.4332854747772217,0.9541055560112,2.479179859161377,0.1833957582712173,0.8233372569084167,0.8233372569084167,0.0,290.4169921875,267.0,59500.984375,0.0,4009.468994140625,1.0,278.85919189453125,283.0277709960937,296.2217712402344,300.0899658203125,293.1499938964844,293.1499938964844,279.1499938964844,39088.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923587203025818,1.0,0.0,0.0,3.4113433361053467,3.411365509033203,7.765048053443024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.6513671875,0.0,1305.1043701171875,1895.4371337890625,0.0,3622.22607421875,0.8550406694412231,1.0,0.0,3.0,1.0,0.0
17860440,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7392312288284302,0.3713919818401336,0.3413418531417846,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8526866436004639,0.5812195539474487,0.5564881563186646,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8899472951889038,0.6629241704940796,0.466947078704834,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7727170586585999,0.4273850321769714,0.4119667708873749,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6345598697662354,0.2320979982614517,1.0821350812911987,284.90576171875,284.95001220703125,299.1318054199219,293.207763671875,297.6752014160156,295.1128845214844,284.90594482421875,1.0,0.6978417634963989,0.3726706206798553,0.3726706206798553,1.0,1.0,-3.4332854747772217,0.9541055560112,2.479179859161377,0.1833957582712173,0.8233372569084167,0.8233372569084167,0.0,290.4169921875,267.0,59500.984375,0.0,4009.468994140625,1.0,278.85919189453125,283.0277709960937,296.2217712402344,300.0899658203125,293.1499938964844,293.1499938964844,279.1499938964844,39088.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923587203025818,1.0,0.0,0.0,3.4113433361053467,3.411365509033203,7.765048053443024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.6513671875,0.0,1305.1043701171875,1895.4371337890625,0.0,3622.22607421875,0.8550406694412231,1.0,0.0,3.0,1.0,0.0
17860500,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7409794330596924,0.3707567155361175,0.3404099345207214,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8548633456230164,0.5801710486412048,0.5551222562789917,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.893123209476471,0.6634668111801147,0.4669833183288574,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7748814821243286,0.426849901676178,0.4111306965351105,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6360101699829102,0.2316378802061081,1.0788215398788452,285.0048217773437,284.95001220703125,299.1239929199219,293.2022399902344,297.67205810546875,295.1122741699219,285.004638671875,1.0,0.6945658922195435,0.3724866807460785,0.3724866807460785,1.0,1.0,-3.4255688190460205,0.9510313272476196,2.4745376110076904,0.181967094540596,0.8916241526603699,0.8916241526603699,0.0,285.7133483886719,267.0,58643.80078125,0.0,3962.5556640625,1.0,279.0957946777344,283.14434814453125,296.1649169921875,299.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,34278.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170867204666138,1.0,0.0,0.0,3.4585652351379395,3.4585869312286377,7.981512908372679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.072265625,0.0,1318.2318115234375,1895.4371337890625,0.0,3562.249267578125,0.8630250692367554,1.0,0.0,3.0,1.0,0.0
17860560,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.74336177110672,0.3701919913291931,0.3397329747676849,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8577340245246887,0.5792030096054077,0.5540308952331543,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8970847129821777,0.6640939116477966,0.4672903418540954,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7777013182640076,0.4263946413993835,0.4105054438114166,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.637964129447937,0.2312461882829666,1.0760769844055176,284.98297119140625,284.95001220703125,299.1162414550781,293.1964416503906,297.6698913574219,295.11279296875,284.981689453125,1.0,0.6912080645561218,0.3723716139793396,0.3723716139793396,1.0,1.0,-3.419757127761841,0.9487723708152772,2.470984697341919,0.180973619222641,0.8917065262794495,0.8917065262794495,0.0,280.4018249511719,255.0,58636.3671875,0.0,3917.02001953125,1.0,279.14117431640625,283.13006591796875,296.16802978515625,299.910400390625,293.1499938964844,293.1499938964844,279.45001220703125,33938.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144586324691772,1.0,0.0,0.0,3.5142476558685303,3.514270067214966,8.240584747909452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.99462890625,0.0,1372.4697265625,1895.4371337890625,0.0,3537.934326171875,0.873111367225647,1.0,0.0,3.0,1.0,0.0
17860620,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.748821496963501,0.3691723346710205,0.3384146690368652,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8643137216567993,0.57740318775177,0.551909863948822,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9059355854988098,0.6654953360557556,0.4679404199123382,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7841269969940186,0.4256186187267303,0.4093330204486847,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6425186991691589,0.2305765151977539,1.0709590911865234,285.03094482421875,284.95001220703125,299.10089111328125,293.1841125488281,297.6667175292969,295.11529541015625,285.0281066894531,1.0,0.6842475533485413,0.3721415102481842,0.3721415102481842,1.0,1.0,-3.408836126327514,0.9445107579231262,2.464325428009033,0.1791092157363891,0.9819877743721008,0.9819877743721008,0.0,269.1953430175781,243.0,58072.2578125,0.0,3824.71533203125,1.0,279.441162109375,283.2040100097656,296.1635131835937,299.8544616699219,293.1499938964844,293.1499938964844,279.1499938964844,31558.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907811164855957,1.0,0.0,0.0,3.692729949951172,3.692753553390503,9.098889677261468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7412109375,0.0,1547.6053466796875,1895.4371337890625,0.0,3476.279296875,0.911616027355194,1.0,0.0,3.0,1.0,0.0
17860680,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.748821496963501,0.3691723346710205,0.3384146690368652,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8643137216567993,0.57740318775177,0.551909863948822,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9059355854988098,0.6654953360557556,0.4679404199123382,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7841269969940186,0.4256186187267303,0.4093330204486847,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6425186991691589,0.2305765151977539,1.0709590911865234,285.03094482421875,284.95001220703125,299.10089111328125,293.1841125488281,297.6667175292969,295.11529541015625,285.0281066894531,1.0,0.6842475533485413,0.3721415102481842,0.3721415102481842,1.0,1.0,-3.408836126327514,0.9445107579231262,2.464325428009033,0.1791092157363891,0.9819877743721008,0.9819877743721008,0.0,269.1953430175781,243.0,58072.2578125,0.0,3824.71533203125,1.0,279.441162109375,283.2040100097656,296.1635131835937,299.8544616699219,293.1499938964844,293.1499938964844,279.1499938964844,31558.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907811164855957,1.0,0.0,0.0,3.692729949951172,3.692753553390503,9.098889677261468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7412109375,0.0,1547.6053466796875,1895.4371337890625,0.0,3476.279296875,0.911616027355194,1.0,0.0,3.0,1.0,0.0
17860740,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7535852193832397,0.3667823076248169,0.3362227976322174,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8703011870384216,0.574164628982544,0.5488439202308655,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9145665168762208,0.6650696992874146,0.4676749110221863,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7899664044380188,0.4237383306026459,0.4074634909629822,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6466574668884277,0.2292416393756866,1.064036250114441,284.8840637207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6554260253906,295.1067810058594,284.88543701171875,1.0,0.676706850528717,0.3719114065170288,0.3719114065170288,1.0,1.0,-3.3916311264038086,0.9381853342056274,2.4534459114074707,0.1767493635416031,0.8609769344329834,0.8609769344329834,0.0,258.558349609375,231.0,58637.1953125,0.0,3721.052734375,1.0,279.156982421875,283.0469055175781,296.2023620605469,300.0157470703125,293.1499938964844,293.1499938964844,279.45001220703125,38649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183116555213928,1.0,0.0,0.0,3.6007657051086426,3.600789785385132,8.651332450426708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.86181640625,0.0,1498.6329345703125,1895.4371337890625,0.0,3573.569091796875,0.8960705995559692,1.0,0.0,3.0,1.0,0.0
17860800,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7535852193832397,0.3667823076248169,0.3362227976322174,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8703011870384216,0.574164628982544,0.5488439202308655,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9145665168762208,0.6650696992874146,0.4676749110221863,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7899664044380188,0.4237383306026459,0.4074634909629822,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6466574668884277,0.2292416393756866,1.064036250114441,284.8840637207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6554260253906,295.1067810058594,284.88543701171875,1.0,0.676706850528717,0.3719114065170288,0.3719114065170288,1.0,1.0,-3.3916311264038086,0.9381853342056274,2.4534459114074707,0.1767493635416031,0.8609769344329834,0.8609769344329834,0.0,258.558349609375,231.0,58637.1953125,0.0,3721.052734375,1.0,279.156982421875,283.0469055175781,296.2023620605469,300.0157470703125,293.1499938964844,293.1499938964844,279.45001220703125,38649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183116555213928,1.0,0.0,0.0,3.6007657051086426,3.600789785385132,8.651332450426708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.86181640625,0.0,1498.6329345703125,1895.4371337890625,0.0,3573.569091796875,0.8960705995559692,1.0,0.0,3.0,1.0,0.0
17860860,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7596656680107117,0.3654077649116516,0.3343123197555542,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.877729058265686,0.5719097852706909,0.5460104942321777,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.925395965576172,0.6660532355308533,0.4677507281303406,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.797053337097168,0.422566682100296,0.4057069420814514,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6517294645309448,0.2282428741455078,1.0569164752960205,284.9832763671875,284.95001220703125,299.0706787109375,293.1567687988281,297.6502685546875,295.10650634765625,284.9822082519531,1.0,0.6688136458396912,0.3717299401760101,0.3717299401760101,1.0,1.0,-3.3753321170806885,0.9323108196258544,2.443021297454834,0.1743659824132919,0.9385997653007508,0.9385997653007508,0.0,247.0306396484375,219.0,57609.0234375,0.0,3615.411376953125,1.0,279.44195556640625,283.1701354980469,296.1343078613281,299.8150939941406,293.1499938964844,293.1499938964844,279.1499938964844,33964.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100815653800964,1.0,0.0,0.0,3.694025754928589,3.694049835205078,9.105276603804668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.4296875,0.0,1567.2860107421875,1895.4371337890625,0.0,3497.36083984375,0.9136895537376404,1.0,0.0,3.0,1.0,0.0
17860920,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7596656680107117,0.3654077649116516,0.3343123197555542,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.877729058265686,0.5719097852706909,0.5460104942321777,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.925395965576172,0.6660532355308533,0.4677507281303406,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.797053337097168,0.422566682100296,0.4057069420814514,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6517294645309448,0.2282428741455078,1.0569164752960205,284.9832763671875,284.95001220703125,299.0706787109375,293.1567687988281,297.6502685546875,295.10650634765625,284.9822082519531,1.0,0.6688136458396912,0.3717299401760101,0.3717299401760101,1.0,1.0,-3.3753321170806885,0.9323108196258544,2.443021297454834,0.1743659824132919,0.9385997653007508,0.9385997653007508,0.0,247.0306396484375,219.0,57609.0234375,0.0,3615.411376953125,1.0,279.44195556640625,283.1701354980469,296.1343078613281,299.8150939941406,293.1499938964844,293.1499938964844,279.1499938964844,33964.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100815653800964,1.0,0.0,0.0,3.694025754928589,3.694049835205078,9.105276603804668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.4296875,0.0,1567.2860107421875,1895.4371337890625,0.0,3497.36083984375,0.9136895537376404,1.0,0.0,3.0,1.0,0.0
17860980,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7660292387008667,0.3632295727729797,0.3321740925312042,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8855308294296265,0.5688338279724121,0.5429398417472839,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9366911053657532,0.6659339070320129,0.4675687253475189,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8044352531433105,0.4207929670810699,0.4038016498088836,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6571406722068787,0.226903885602951,1.049489140510559,284.8907470703125,284.95001220703125,299.0556945800781,293.1419372558594,297.6407165527344,295.1002197265625,284.89166259765625,1.0,0.6607206463813782,0.3715485036373138,0.3715485036373138,1.0,1.0,-3.3576323986053467,0.9259708523750304,2.431661605834961,0.1720423549413681,0.841063916683197,0.841063916683197,0.0,235.6819763183593,207.0,57806.796875,0.0,3508.460205078125,1.0,279.1581420898437,283.06475830078125,296.1577453613281,299.9204406738281,293.1499938964844,293.1499938964844,279.45001220703125,39662.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917083501815796,1.0,0.0,0.0,3.535402536392212,3.535426139831543,8.34009597383556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.28076171875,0.0,1435.9127197265625,1895.4371337890625,0.0,3562.21923828125,0.8829132318496704,1.0,0.0,3.0,1.0,0.0
