time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7660292387008667,0.3632295727729797,0.3321740925312042,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8855308294296265,0.5688338279724121,0.5429398417472839,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9366911053657532,0.6659339070320129,0.4675687253475189,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8044352531433105,0.4207929670810699,0.4038016498088836,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6571406722068787,0.226903885602951,1.049489140510559,284.8907470703125,284.95001220703125,299.0556945800781,293.1419372558594,297.6407165527344,295.1002197265625,284.89166259765625,1.0,0.6607206463813782,0.3715485036373138,0.3715485036373138,1.0,1.0,-3.3576323986053467,0.9259708523750304,2.431661605834961,0.1720423549413681,0.841063916683197,0.841063916683197,0.0,235.6819763183593,207.0,57806.796875,0.0,3508.460205078125,1.0,279.1581420898437,283.06475830078125,296.1577453613281,299.9204406738281,293.1499938964844,293.1499938964844,279.45001220703125,39662.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917083501815796,1.0,0.0,0.0,3.535402536392212,3.535426139831543,8.34009597383556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.28076171875,0.0,1435.9127197265625,1895.4371337890625,0.0,3562.21923828125,0.8829132318496704,1.0,0.0,3.0,1.0,0.0
17861100,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7696365118026733,0.3625622093677521,0.3311510682106018,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8898943662643433,0.5677141547203064,0.5414385795593262,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9428271055221558,0.6664642691612244,0.4675405621528625,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8084722757339478,0.4202126264572143,0.402860015630722,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6601703763008118,0.226387470960617,1.0456740856170654,285.00177001953125,284.95001220703125,299.0482177734375,293.1342468261719,297.63848876953125,295.1005249023437,285.0027160644531,1.0,0.6565850973129272,0.3714577853679657,0.3714577853679657,1.0,1.0,-3.3488357067108154,0.9228243827819824,2.426011562347412,0.1707686781883239,0.914093852043152,0.914093852043152,0.0,229.8368530273437,207.0,56838.42578125,0.0,3454.537841796875,1.0,279.3988342285156,283.1937866210937,296.0946960449219,299.6905822753906,293.1499938964844,293.1499938964844,279.45001220703125,34738.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910142183303833,1.0,0.0,0.0,3.5741567611694336,3.574179649353028,8.523941801286128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5693359375,0.0,1441.169677734375,1895.4371337890625,0.0,3497.923095703125,0.8891963362693787,1.0,0.0,3.0,1.0,0.0
17861160,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7740585803985596,0.3620019555091858,0.3304318189620971,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8951048254966736,0.5667178630828857,0.5402690768241882,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.949836790561676,0.6671186089515686,0.467831015586853,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8131113648414612,0.4197470247745514,0.4021769762039184,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6638627648353577,0.2259587049484253,1.0425657033920288,284.9864501953125,284.95001220703125,299.0407409667969,293.1264038085937,297.637451171875,295.102294921875,284.98504638671875,1.0,0.6525428891181946,0.3714387416839599,0.3714387416839599,1.0,1.0,-3.3423519134521484,0.9206315279006958,2.421720504760742,0.1699790060520172,0.9190381169319152,0.9190381169319152,0.0,223.6624450683593,195.0,56808.51171875,0.0,3404.312744140625,1.0,279.4422302246094,283.1839294433594,296.0948486328125,299.7236328125,293.1499938964844,293.1499938964844,279.1499938964844,34039.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907133162021637,1.0,0.0,0.0,3.6299426555633545,3.6299660205841056,8.792104040367121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0380859375,0.0,1496.3763427734375,1895.4371337890625,0.0,3469.9794921875,0.8991572856903076,1.0,0.0,3.0,1.0,0.0
17861220,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7822049260139465,0.3598838150501251,0.3283497095108032,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9048762321472168,0.5636952519416809,0.5372511744499207,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9623980522155762,0.667055070400238,0.4676959812641144,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8215228319168091,0.4180339872837066,0.4003296792507171,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.670856237411499,0.2246448695659637,1.0352309942245483,284.9000549316406,284.95001220703125,299.0257873535156,293.1102294921875,297.62890625,295.0970458984375,284.9005432128906,1.0,0.6442354321479797,0.3714006841182709,0.3714006841182709,1.0,1.0,-3.3250222206115723,0.9148324728012084,2.410189628601074,0.1681169122457504,0.830751895904541,0.830751895904541,0.0,212.1335601806641,183.0,56979.96875,0.0,3299.201904296875,1.0,279.1587219238281,283.0844421386719,296.1231689453125,299.8326416015625,293.1499938964844,293.1499938964844,279.45001220703125,39498.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136592745780944,1.0,0.0,0.0,3.4686245918273926,3.468647718429565,8.028010256566631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.16845703125,0.0,1365.4639892578125,1895.4371337890625,0.0,3530.531494140625,0.8681002855300903,1.0,0.0,3.0,1.0,0.0
17861280,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7822049260139465,0.3598838150501251,0.3283497095108032,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9048762321472168,0.5636952519416809,0.5372511744499207,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9623980522155762,0.667055070400238,0.4676959812641144,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8215228319168091,0.4180339872837066,0.4003296792507171,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.670856237411499,0.2246448695659637,1.0352309942245483,284.9000549316406,284.95001220703125,299.0257873535156,293.1102294921875,297.62890625,295.0970458984375,284.9005432128906,1.0,0.6442354321479797,0.3714006841182709,0.3714006841182709,1.0,1.0,-3.3250222206115723,0.9148324728012084,2.410189628601074,0.1681169122457504,0.830751895904541,0.830751895904541,0.0,212.1335601806641,183.0,56979.96875,0.0,3299.201904296875,1.0,279.1587219238281,283.0844421386719,296.1231689453125,299.8326416015625,293.1499938964844,293.1499938964844,279.45001220703125,39498.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136592745780944,1.0,0.0,0.0,3.4686245918273926,3.468647718429565,8.028010256566631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.16845703125,0.0,1365.4639892578125,1895.4371337890625,0.0,3530.531494140625,0.8681002855300903,1.0,0.0,3.0,1.0,0.0
17861340,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7921891212463379,0.3586075901985168,0.3265982866287231,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9175010323524476,0.561518132686615,0.534561038017273,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.975973665714264,0.6681428551673889,0.4679300487041473,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8313685655593872,0.416957288980484,0.3987064957618713,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6793491840362549,0.2236678451299667,1.028255581855774,284.9867553710937,284.95001220703125,299.0107727050781,293.093505859375,297.6259155273437,295.099365234375,284.9857788085937,1.0,0.6358529925346375,0.3713625967502594,0.3713625967502594,1.0,1.0,-3.309614896774292,0.9096702933311462,2.399944543838501,0.1662765741348266,0.905298113822937,0.905298113822937,0.0,200.0935211181641,171.0,56039.1953125,0.0,3196.52001953125,1.0,279.4409484863281,283.1953430175781,296.0624084472656,299.642578125,293.1499938964844,293.1499938964844,279.1499938964844,34023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037479162216188,1.0,0.0,0.0,3.5681145191192627,3.5681374073028564,8.49514606215962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.099609375,0.0,1429.5006103515625,1895.4371337890625,0.0,3438.49462890625,0.8854401707649231,1.0,0.0,3.0,1.0,0.0
17861400,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7921891212463379,0.3586075901985168,0.3265982866287231,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9175010323524476,0.561518132686615,0.534561038017273,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.975973665714264,0.6681428551673889,0.4679300487041473,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8313685655593872,0.416957288980484,0.3987064957618713,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6793491840362549,0.2236678451299667,1.028255581855774,284.9867553710937,284.95001220703125,299.0107727050781,293.093505859375,297.6259155273437,295.099365234375,284.9857788085937,1.0,0.6358529925346375,0.3713625967502594,0.3713625967502594,1.0,1.0,-3.309614896774292,0.9096702933311462,2.399944543838501,0.1662765741348266,0.905298113822937,0.905298113822937,0.0,200.0935211181641,171.0,56039.1953125,0.0,3196.52001953125,1.0,279.4409484863281,283.1953430175781,296.0624084472656,299.642578125,293.1499938964844,293.1499938964844,279.1499938964844,34023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037479162216188,1.0,0.0,0.0,3.5681145191192627,3.5681374073028564,8.49514606215962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.099609375,0.0,1429.5006103515625,1895.4371337890625,0.0,3438.49462890625,0.8854401707649231,1.0,0.0,3.0,1.0,0.0
17861460,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7984392642974854,0.3573181629180908,0.3254516422748565,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9257936477661132,0.5596823692321777,0.5328553915023804,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.983686864376068,0.6680364012718201,0.4679379165172577,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8375808596611023,0.4159243702888489,0.3976852595806122,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6847638487815857,0.2228766828775406,1.024054765701294,284.87176513671875,284.95001220703125,299.001708984375,293.0832214355469,297.620849609375,295.0962829589844,284.8753662109375,1.0,0.6307999491691589,0.371358722448349,0.371358722448349,1.0,1.0,-3.299922227859497,0.9064693450927734,2.393452882766724,0.1653123944997787,0.815682053565979,0.815682053565979,0.0,193.0658264160156,171.0,56435.921875,0.0,3135.456298828125,1.0,279.18560791015625,283.0719909667969,296.1098937988281,299.8182067871094,293.1499938964844,293.1499938964844,279.1499938964844,40326.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099463820457458,1.0,0.0,0.0,3.4659106731414795,3.4659337997436523,8.015452408471901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.09375,0.0,1368.58251953125,1895.4371337890625,0.0,3496.106201171875,0.8659675717353821,1.0,0.0,3.0,1.0,0.0
17861520,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8023268580436707,0.3564584255218506,0.3244718909263611,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9310738444328308,0.5584448575973511,0.5314791202545166,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9882864952087402,0.6679795384407043,0.4677121937274933,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8415448069572449,0.4152103364467621,0.396817535161972,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6881693005561829,0.2223132699728012,1.02072012424469,284.9034423828125,284.95001220703125,298.99566650390625,293.0762939453125,297.61724853515625,295.0939636230469,284.9036865234375,1.0,0.6273170113563538,0.3713561296463012,0.3713561296463012,1.0,1.0,-3.2917637825012207,0.903782069683075,2.387981653213501,0.1644368320703506,0.821091890335083,0.821091890335083,0.0,188.59494018554688,159.0,56187.4765625,0.0,3092.444091796875,1.0,279.1591796875,283.09869384765625,296.08953857421875,299.74969482421875,293.1499938964844,293.1499938964844,279.45001220703125,39393.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103100299835204,1.0,0.0,0.0,3.408802032470703,3.4088244438171387,7.753483828309982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.9140625,0.0,1304.730712890625,1895.4371337890625,0.0,3499.48095703125,0.8548048734664917,1.0,0.0,3.0,1.0,0.0
17861580,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.813960611820221,0.3551059663295746,0.3226863145828247,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.946716845035553,0.5561702251434326,0.5287339091300964,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.6689493656158447,0.4663672149181366,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8536264300346375,0.4140598773956299,0.395158976316452,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6984506845474243,0.2212674915790558,1.013577938079834,284.9839782714844,284.95001220703125,298.9804077148437,293.0586853027344,297.6139831542969,295.0959777832031,284.98272705078125,1.0,0.6186025142669678,0.3713496625423431,0.3713496625423431,1.0,1.0,-3.274029493331909,0.8979281187057495,2.376101493835449,0.1626470983028412,0.8913347125053406,0.8913347125053406,0.0,176.91064453125,147.0,55265.421875,0.0,2988.73388671875,1.0,279.4403076171875,283.2036437988281,296.0276184082031,299.5604248046875,293.1499938964844,293.1499938964844,279.75,34017.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004263281822205,1.0,0.0,0.0,3.510761976242065,3.510784387588501,8.22424624402629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.599609375,0.0,1369.4385986328125,1895.4371337890625,0.0,3407.55810546875,0.8725466132164001,1.0,0.0,3.0,1.0,0.0
17861640,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.813960611820221,0.3551059663295746,0.3226863145828247,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.946716845035553,0.5561702251434326,0.5287339091300964,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.6689493656158447,0.4663672149181366,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8536264300346375,0.4140598773956299,0.395158976316452,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6984506845474243,0.2212674915790558,1.013577938079834,284.9839782714844,284.95001220703125,298.9804077148437,293.0586853027344,297.6139831542969,295.0959777832031,284.98272705078125,1.0,0.6186025142669678,0.3713496625423431,0.3713496625423431,1.0,1.0,-3.274029493331909,0.8979281187057495,2.376101493835449,0.1626470983028412,0.8913347125053406,0.8913347125053406,0.0,176.91064453125,147.0,55265.421875,0.0,2988.73388671875,1.0,279.4403076171875,283.2036437988281,296.0276184082031,299.5604248046875,293.1499938964844,293.1499938964844,279.75,34017.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004263281822205,1.0,0.0,0.0,3.510761976242065,3.510784387588501,8.22424624402629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.599609375,0.0,1369.4385986328125,1895.4371337890625,0.0,3407.55810546875,0.8725466132164001,1.0,0.0,3.0,1.0,0.0
17861700,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8182950019836426,0.3544801771640777,0.3219274282455444,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9525909423828124,0.5551009178161621,0.5275168418884277,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.6703643798828125,0.4579724967479706,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8584703207015991,0.4135428369045257,0.3944721519947052,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7024362683296204,0.2207801342010498,1.010542631149292,285.06201171875,284.95001220703125,298.97271728515625,293.0497436523437,297.614501953125,295.10028076171875,285.0619201660156,1.0,0.6137630343437195,0.3713464140892029,0.3713464140892029,1.0,1.0,-3.257185697555542,0.8923738598823547,2.364811658859253,0.1609160006046295,0.9673855900764464,0.9673855900764464,0.0,172.1957550048828,147.0,54369.8046875,0.0,2926.53271484375,1.0,279.6960144042969,283.3046569824219,295.9975891113281,299.4121398925781,293.1499938964844,293.1499938964844,279.75,31551.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894096851348877,1.0,0.0,0.0,3.596388816833496,3.5964114665985107,8.630313459434547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.65478515625,0.0,1441.5394287109375,1895.4371337890625,0.0,3348.499267578125,0.8911203145980835,1.0,0.0,3.0,1.0,0.0
17861760,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8230751156806946,0.3538119792938232,0.3212376236915588,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9589502811431884,0.5539934635162354,0.5263823866844177,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6727951765060425,0.4485688209533691,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8639211654663086,0.4130029380321502,0.3938488662242889,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.706885814666748,0.220296561717987,1.007686972618103,285.02398681640625,284.95001220703125,298.9649963378906,293.04071044921875,297.61822509765625,295.10894775390625,285.02001953125,1.0,0.6086860299110413,0.3714294135570526,0.3714294135570526,1.0,1.0,-3.2395026683807373,0.8867743015289307,2.352728366851806,0.1592711806297302,0.9739254713058472,0.9739254713058472,0.0,167.262939453125,150.0,54365.953125,0.0,2862.058837890625,1.0,279.741943359375,283.2727966308594,296.0130615234375,299.4797058105469,293.1499938964844,293.1499938964844,279.45001220703125,31691.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924172520637512,1.0,0.0,0.0,3.6856985092163086,3.68572211265564,9.064272035175236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.05078125,0.0,1540.696044921875,1895.4371337890625,0.0,3332.80615234375,0.9099429845809937,1.0,0.0,3.0,1.0,0.0
17861820,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8262024521827698,0.3512502610683441,0.3190928101539612,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9632630348205566,0.550470232963562,0.5232620239257812,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6766415238380432,0.4401743113994598,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8680011034011841,0.4108801782131195,0.3919797241687774,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7098610401153564,0.2187374383211136,1.0008012056350708,284.8788757324219,284.95001220703125,298.9493408203125,293.0224914550781,297.6190795898437,295.1169128417969,284.88043212890625,1.0,0.6028227806091309,0.3715953528881073,0.3715953528881073,1.0,1.0,-3.2125370502471924,0.8783702850341797,2.3341667652130127,0.1566851437091827,0.8479648232460022,0.8479648232460022,0.0,162.45277404785156,153.0,54648.26171875,0.0,2779.869384765625,1.0,279.45758056640625,283.12237548828125,296.0482177734375,299.6137390136719,293.1499938964844,293.1499938964844,279.75,39291.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019973278045654,1.0,0.0,0.0,3.561691999435425,3.561715602874756,8.464591587653558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.59521484375,0.0,1461.15673828125,1895.4371337890625,0.0,3422.195068359375,0.8880365490913391,1.0,0.0,3.0,1.0,0.0
17861880,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8262024521827698,0.3512502610683441,0.3190928101539612,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9632630348205566,0.550470232963562,0.5232620239257812,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6766415238380432,0.4401743113994598,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8680011034011841,0.4108801782131195,0.3919797241687774,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7098610401153564,0.2187374383211136,1.0008012056350708,284.8788757324219,284.95001220703125,298.9493408203125,293.0224914550781,297.6190795898437,295.1169128417969,284.88043212890625,1.0,0.6028227806091309,0.3715953528881073,0.3715953528881073,1.0,1.0,-3.2125370502471924,0.8783702850341797,2.3341667652130127,0.1566851437091827,0.8479648232460022,0.8479648232460022,0.0,162.45277404785156,153.0,54648.26171875,0.0,2779.869384765625,1.0,279.45758056640625,283.12237548828125,296.0482177734375,299.6137390136719,293.1499938964844,293.1499938964844,279.75,39291.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019973278045654,1.0,0.0,0.0,3.561691999435425,3.561715602874756,8.464591587653558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.59521484375,0.0,1461.15673828125,1895.4371337890625,0.0,3422.195068359375,0.8880365490913391,1.0,0.0,3.0,1.0,0.0
17861940,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8266686201095581,0.3496800065040588,0.3173856139183044,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9639185667037964,0.5479375720024109,0.5205557346343994,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.6804240345954895,0.4370249807834625,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8688954710960388,0.4094581604003906,0.3903740048408508,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7100714445114136,0.2175144851207733,0.9944984912872314,284.9834289550781,284.95001220703125,298.93341064453125,293.0040588378906,297.6229553222656,295.128662109375,284.9824523925781,1.0,0.5993143916130066,0.3717613220214844,0.3717613220214844,1.0,1.0,-3.193922996520996,0.8727074265480042,2.3212156295776367,0.1549975126981735,0.9275059700012208,0.9275059700012208,0.0,160.30630493164062,156.0,53627.234375,0.0,2730.26416015625,1.0,279.7416687011719,283.2491455078125,295.9743957519531,299.40576171875,293.1499938964844,293.1499938964844,279.45001220703125,33997.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921439051628113,1.0,0.0,0.0,3.6548476219177246,3.654871225357056,8.913162332646607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.697265625,0.0,1523.56640625,1895.4371337890625,0.0,3330.251220703125,0.9049139022827148,1.0,0.0,3.0,1.0,0.0
17862000,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8266686201095581,0.3496800065040588,0.3173856139183044,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9639185667037964,0.5479375720024109,0.5205557346343994,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.6804240345954895,0.4370249807834625,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8688954710960388,0.4094581604003906,0.3903740048408508,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7100714445114136,0.2175144851207733,0.9944984912872314,284.9834289550781,284.95001220703125,298.93341064453125,293.0040588378906,297.6229553222656,295.128662109375,284.9824523925781,1.0,0.5993143916130066,0.3717613220214844,0.3717613220214844,1.0,1.0,-3.193922996520996,0.8727074265480042,2.3212156295776367,0.1549975126981735,0.9275059700012208,0.9275059700012208,0.0,160.30630493164062,156.0,53627.234375,0.0,2730.26416015625,1.0,279.7416687011719,283.2491455078125,295.9743957519531,299.40576171875,293.1499938964844,293.1499938964844,279.45001220703125,33997.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921439051628113,1.0,0.0,0.0,3.6548476219177246,3.654871225357056,8.913162332646607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.697265625,0.0,1523.56640625,1895.4371337890625,0.0,3330.251220703125,0.9049139022827148,1.0,0.0,3.0,1.0,0.0
17862060,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8245452642440796,0.3472885489463806,0.3154681324958801,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9613417387008668,0.5445865392684937,0.5176569819450378,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6819944977760315,0.4379942715167999,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8669708371162415,0.4074189066886902,0.3886550068855285,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.70792555809021,0.2159326523542404,0.9880602359771729,284.89373779296875,284.95001220703125,298.91717529296875,292.9855041503906,297.616455078125,295.12579345703125,284.8948669433594,1.0,0.5973924994468689,0.3721154332160949,0.3721154332160949,1.0,1.0,-3.1794891357421875,0.8689256310462952,2.310563564300537,0.1544177085161209,0.8328081369400024,0.8328081369400024,0.0,160.1175994873047,159.0,53858.26953125,0.0,2700.1513671875,1.0,279.45849609375,283.1473693847656,296.0009765625,299.5133972167969,293.1499938964844,293.1499938964844,279.75,39781.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992574214935303,1.0,0.0,0.0,3.488297939300537,3.48832106590271,8.119334893308405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.7080078125,0.0,1387.6370849609375,1895.4371337890625,0.0,3396.661376953125,0.8727253079414368,1.0,0.0,3.0,1.0,0.0
17862120,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8245452642440796,0.3472885489463806,0.3154681324958801,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9613417387008668,0.5445865392684937,0.5176569819450378,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6819944977760315,0.4379942715167999,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8669708371162415,0.4074189066886902,0.3886550068855285,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.70792555809021,0.2159326523542404,0.9880602359771729,284.89373779296875,284.95001220703125,298.91717529296875,292.9855041503906,297.616455078125,295.12579345703125,284.8948669433594,1.0,0.5973924994468689,0.3721154332160949,0.3721154332160949,1.0,1.0,-3.1794891357421875,0.8689256310462952,2.310563564300537,0.1544177085161209,0.8328081369400024,0.8328081369400024,0.0,160.1175994873047,159.0,53858.26953125,0.0,2700.1513671875,1.0,279.45849609375,283.1473693847656,296.0009765625,299.5133972167969,293.1499938964844,293.1499938964844,279.75,39781.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992574214935303,1.0,0.0,0.0,3.488297939300537,3.48832106590271,8.119334893308405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.7080078125,0.0,1387.6370849609375,1895.4371337890625,0.0,3396.661376953125,0.8727253079414368,1.0,0.0,3.0,1.0,0.0
17862180,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8217195868492126,0.3457336127758026,0.3139356970787048,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9576535820961,0.5421031713485718,0.515163004398346,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.6835079789161682,0.4406951069831848,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8641376495361328,0.4060353636741638,0.3872276842594147,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7049013376235962,0.2146581560373306,0.982120394706726,284.9920349121094,284.95001220703125,298.9006042480469,292.9668884277344,297.6130065917969,295.12701416015625,284.9910888671875,1.0,0.5965062379837036,0.3724695444107055,0.3724695444107055,1.0,1.0,-3.1690306663513184,0.8664705753326416,2.3025600910186768,0.1542164981365203,0.9153698682785034,0.9153698682785034,0.0,160.8411865234375,162.0,53013.02734375,0.0,2683.13671875,1.0,279.7411193847656,283.26641845703125,295.93487548828125,299.3238525390625,293.1499938964844,293.1499938964844,279.45001220703125,33793.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889768719673157,1.0,0.0,0.0,3.594783306121826,3.594806432723999,8.62261003931053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2841796875,0.0,1456.3394775390625,1895.4371337890625,0.0,3300.637939453125,0.8913212418556213,1.0,0.0,3.0,1.0,0.0
17862240,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8217195868492126,0.3457336127758026,0.3139356970787048,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9576535820961,0.5421031713485718,0.515163004398346,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.6835079789161682,0.4406951069831848,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8641376495361328,0.4060353636741638,0.3872276842594147,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7049013376235962,0.2146581560373306,0.982120394706726,284.9920349121094,284.95001220703125,298.9006042480469,292.9668884277344,297.6130065917969,295.12701416015625,284.9910888671875,1.0,0.5965062379837036,0.3724695444107055,0.3724695444107055,1.0,1.0,-3.1690306663513184,0.8664705753326416,2.3025600910186768,0.1542164981365203,0.9153698682785034,0.9153698682785034,0.0,160.8411865234375,162.0,53013.02734375,0.0,2683.13671875,1.0,279.7411193847656,283.26641845703125,295.93487548828125,299.3238525390625,293.1499938964844,293.1499938964844,279.45001220703125,33793.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889768719673157,1.0,0.0,0.0,3.594783306121826,3.594806432723999,8.62261003931053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2841796875,0.0,1456.3394775390625,1895.4371337890625,0.0,3300.637939453125,0.8913212418556213,1.0,0.0,3.0,1.0,0.0
17862300,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8198813796043396,0.3445488512516022,0.3131384551525116,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9552447199821472,0.5404583811759949,0.5139027237892151,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.6834770441055298,0.4427331387996673,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8622974753379822,0.4050515294075012,0.3865257203578949,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7030242681503296,0.2138617634773254,0.9792326092720032,284.8683166503906,284.95001220703125,298.89215087890625,292.95758056640625,297.6072998046875,295.1222229003906,284.8666381835937,1.0,0.596356987953186,0.3726466000080108,0.3726466000080108,1.0,1.0,-3.1646933555603027,0.8655319809913635,2.299161434173584,0.154279425740242,0.8267366290092468,0.8267366290092468,0.0,161.54544067382812,162.0,53684.7890625,0.0,2678.285888671875,1.0,279.4996643066406,283.1294250488281,295.9854431152344,299.5214538574219,293.1499938964844,293.1499938964844,279.45001220703125,38805.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949629068374634,1.0,0.0,0.0,3.5386037826538086,3.5386271476745605,8.35520609143714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.291015625,0.0,1433.080078125,1895.4371337890625,0.0,3356.587646484375,0.8799043297767639,1.0,0.0,3.0,1.0,0.0
17862360,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.817262589931488,0.3432576060295105,0.312020868062973,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9518836736679076,0.5386853814125061,0.512287974357605,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6830428242683411,0.4456581175327301,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8597052693367004,0.4039489924907684,0.3855471611022949,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.700456440448761,0.212965115904808,0.9755571484565736,284.9013977050781,284.95001220703125,298.88360595703125,292.9482727050781,297.599609375,295.1148986816406,284.9028015136719,1.0,0.5962692499160767,0.3727138936519623,0.3727138936519623,1.0,1.0,-3.159329891204834,0.8639625310897827,2.295367479324341,0.1539281606674194,0.8265644311904907,0.8265644311904907,0.0,162.59786987304688,165.0,53295.36328125,0.0,2673.284423828125,1.0,279.45867919921875,283.163330078125,295.966064453125,299.4423522949219,293.1499938964844,293.1499938964844,279.75,39579.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965570330619812,1.0,0.0,0.0,3.437089443206787,3.4371120929718018,7.882699719630182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.564453125,0.0,1334.16552734375,1895.4371337890625,0.0,3371.4697265625,0.8612581491470337,1.0,0.0,3.0,1.0,0.0
17862420,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8127726912498474,0.3415504992008209,0.3104073107242584,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9458738565444946,0.5360474586486816,0.5097116827964783,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6827659606933594,0.4510653018951416,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.855238139629364,0.402446448802948,0.3840693831443786,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6958437561988831,0.2115333676338195,0.9691832065582277,284.9926452636719,284.95001220703125,298.8662109375,292.92974853515625,297.5901794433594,295.1085510253906,284.9915466308594,1.0,0.5964348316192627,0.3728485107421875,0.3728485107421875,1.0,1.0,-3.15134859085083,0.861696183681488,2.2896525859832764,0.1534100025892257,0.9069493412971495,0.9069493412971495,0.0,164.64256286621094,168.0,52525.0703125,0.0,2668.441162109375,1.0,279.7407531738281,283.27447509765625,295.8998413085937,299.25811767578125,293.1499938964844,293.1499938964844,279.45001220703125,33633.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867264986038208,1.0,0.0,0.0,3.5534145832061768,3.5534372329711914,8.425294026892516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.7646484375,0.0,1411.1068115234375,1895.4371337890625,0.0,3279.5810546875,0.881855845451355,1.0,0.0,3.0,1.0,0.0
17862480,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8127726912498474,0.3415504992008209,0.3104073107242584,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9458738565444946,0.5360474586486816,0.5097116827964783,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6827659606933594,0.4510653018951416,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.855238139629364,0.402446448802948,0.3840693831443786,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6958437561988831,0.2115333676338195,0.9691832065582277,284.9926452636719,284.95001220703125,298.8662109375,292.92974853515625,297.5901794433594,295.1085510253906,284.9915466308594,1.0,0.5964348316192627,0.3728485107421875,0.3728485107421875,1.0,1.0,-3.15134859085083,0.861696183681488,2.2896525859832764,0.1534100025892257,0.9069493412971495,0.9069493412971495,0.0,164.64256286621094,168.0,52525.0703125,0.0,2668.441162109375,1.0,279.7407531738281,283.27447509765625,295.8998413085937,299.25811767578125,293.1499938964844,293.1499938964844,279.45001220703125,33633.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867264986038208,1.0,0.0,0.0,3.5534145832061768,3.5534372329711914,8.425294026892516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.7646484375,0.0,1411.1068115234375,1895.4371337890625,0.0,3279.5810546875,0.881855845451355,1.0,0.0,3.0,1.0,0.0
17862540,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8071126937866211,0.3389552533626556,0.3084032535552978,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.938502550125122,0.5324963331222534,0.506730854511261,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6807147264480591,0.457758754491806,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8498988747596741,0.4002489745616913,0.3823079466819763,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6903931498527527,0.2096928209066391,0.962078332901001,284.90380859375,284.95001220703125,298.8482971191406,292.911376953125,297.5726013183594,295.0912170410156,284.9048156738281,1.0,0.5968276858329773,0.3729831278324127,0.3729831278324127,1.0,1.0,-3.142746686935425,0.8592162132263184,2.2835304737091064,0.1529076993465423,0.8205370903015137,0.8205370903015137,0.0,167.27244567871094,171.0,52801.62109375,0.0,2665.514404296875,1.0,279.4590759277344,283.1730651855469,295.9302062988281,299.3753967285156,293.1499938964844,293.1499938964844,279.75,39420.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945389986038208,1.0,0.0,0.0,3.3971939086914062,3.397216320037842,7.700767241658468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.07421875,0.0,1293.4996337890625,1895.4371337890625,0.0,3352.62841796875,0.8523660898208618,1.0,0.0,3.0,1.0,0.0
17862600,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8071126937866211,0.3389552533626556,0.3084032535552978,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.938502550125122,0.5324963331222534,0.506730854511261,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6807147264480591,0.457758754491806,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8498988747596741,0.4002489745616913,0.3823079466819763,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6903931498527527,0.2096928209066391,0.962078332901001,284.90380859375,284.95001220703125,298.8482971191406,292.911376953125,297.5726013183594,295.0912170410156,284.9048156738281,1.0,0.5968276858329773,0.3729831278324127,0.3729831278324127,1.0,1.0,-3.142746686935425,0.8592162132263184,2.2835304737091064,0.1529076993465423,0.8205370903015137,0.8205370903015137,0.0,167.27244567871094,171.0,52801.62109375,0.0,2665.514404296875,1.0,279.4590759277344,283.1730651855469,295.9302062988281,299.3753967285156,293.1499938964844,293.1499938964844,279.75,39420.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945389986038208,1.0,0.0,0.0,3.3971939086914062,3.397216320037842,7.700767241658468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.07421875,0.0,1293.4996337890625,1895.4371337890625,0.0,3352.62841796875,0.8523660898208618,1.0,0.0,3.0,1.0,0.0
17862660,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8032901287078857,0.3377147316932678,0.3071556389331817,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9335572123527528,0.5306035280227661,0.5048040747642517,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.6796080470085144,0.4623002111911773,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8463976979255676,0.399137794971466,0.3811631500720978,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6867156028747559,0.2086133956909179,0.957170307636261,285.0051574707031,284.95001220703125,298.8358154296875,292.89898681640625,297.56402587890625,295.0840759277344,285.0028991699219,1.0,0.5971525311470032,0.373084008693695,0.373084008693695,1.0,1.0,-3.1371092796325684,0.8576279282569885,2.279481172561645,0.1525360643863678,0.8972168564796448,0.8972168564796448,0.0,169.0862274169922,171.0,52049.17578125,0.0,2664.085693359375,1.0,279.72076416015625,283.2898864746094,295.8584899902344,299.16705322265625,293.1499938964844,293.1499938964844,279.75,33330.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859848380088806,1.0,0.0,0.0,3.485774517059326,3.4857964515686035,8.107591611405951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.669921875,0.0,1338.9422607421875,1895.4371337890625,0.0,3272.638671875,0.866982638835907,1.0,0.0,3.0,1.0,0.0
17862720,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8017340302467346,0.337123304605484,0.30670365691185,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.93149596452713,0.5297127962112427,0.5040472745895386,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.6790232062339783,0.4642412066459656,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8449711799621582,0.3986245989799499,0.3807443082332611,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6851823329925537,0.2081190198659896,0.9551777839660645,284.99053955078125,284.95001220703125,298.8298645019531,292.8932189941406,297.5600280761719,295.0808410644531,284.9894714355469,1.0,0.5973538160324097,0.3731314837932586,0.3731314837932586,1.0,1.0,-3.1350903511047363,0.8570902347564697,2.2780001163482666,0.1524496078491211,0.89756178855896,0.89756178855896,0.0,169.88478088378906,174.0,52045.47265625,0.0,2664.36962890625,1.0,279.7403869628906,283.28033447265625,295.8635559082031,299.1919250488281,293.1499938964844,293.1499938964844,280.04998779296875,33623.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847663998603821,1.0,0.0,0.0,3.514657974243164,3.5146803855896,8.24250889763789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.75634765625,0.0,1370.6236572265625,1895.4371337890625,0.0,3261.2314453125,0.8731505274772644,1.0,0.0,3.0,1.0,0.0
17862780,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.796872615814209,0.3354590833187103,0.3053069412708282,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9250624775886536,0.5271406173706055,0.5017237663269043,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.6772772669792175,0.4703891575336456,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8405728340148926,0.3971984684467315,0.379489928483963,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6804547309875488,0.2066865861415863,0.9491920471191406,285.0506896972656,284.95001220703125,298.81085205078125,292.8753662109375,297.5489501953125,295.0727233886719,285.0478210449219,1.0,0.5980993509292603,0.3732798099517822,0.3732798099517822,1.0,1.0,-3.1292977333068848,0.8555809259414673,2.273716688156128,0.1522218734025955,1.0,1.0,0.0,172.46607971191406,177.0,51514.171875,0.0,2666.732177734375,1.0,280.0411071777344,283.3622436523437,295.85186767578125,299.1312255859375,293.1499938964844,293.1499938964844,279.75,31085.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772351741790771,1.0,0.0,0.0,3.7116310596466064,3.7116546630859375,9.192272045766004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.037109375,0.0,1565.43408203125,1895.4371337890625,0.0,3190.664794921875,0.9154962301254272,1.0,0.0,3.0,1.0,0.0
17862840,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.796872615814209,0.3354590833187103,0.3053069412708282,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9250624775886536,0.5271406173706055,0.5017237663269043,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.6772772669792175,0.4703891575336456,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8405728340148926,0.3971984684467315,0.379489928483963,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6804547309875488,0.2066865861415863,0.9491920471191406,285.0506896972656,284.95001220703125,298.81085205078125,292.8753662109375,297.5489501953125,295.0727233886719,285.0478210449219,1.0,0.5980993509292603,0.3732798099517822,0.3732798099517822,1.0,1.0,-3.1292977333068848,0.8555809259414673,2.273716688156128,0.1522218734025955,1.0,1.0,0.0,172.46607971191406,177.0,51514.171875,0.0,2666.732177734375,1.0,280.0411071777344,283.3622436523437,295.85186767578125,299.1312255859375,293.1499938964844,293.1499938964844,279.75,31085.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772351741790771,1.0,0.0,0.0,3.7116310596466064,3.7116546630859375,9.192272045766004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.037109375,0.0,1565.43408203125,1895.4371337890625,0.0,3190.664794921875,0.9154962301254272,1.0,0.0,3.0,1.0,0.0
