time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7938056588172913,0.3340812921524048,0.3044205605983734,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9211021065711976,0.5252900123596191,0.5003648400306702,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.6754849553108215,0.4729098677635193,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8378403186798096,0.3960516452789306,0.3787221312522888,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6776137351989746,0.205733984708786,0.9459115862846376,284.888427734375,284.95001220703125,298.8011169433594,292.8665466308594,297.53955078125,295.0635681152344,284.88134765625,1.0,0.5984370708465576,0.3733539879322052,0.3733539879322052,1.0,1.0,-3.1247823238372803,0.8542799353599548,2.27050256729126,0.1520548462867736,0.903502345085144,0.903502345085144,0.0,174.10894775390625,177.0,52579.96875,0.0,2666.57373046875,1.0,279.796142578125,283.181884765625,295.91357421875,299.3661804199219,293.1499938964844,293.1499938964844,279.75,34960.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857268691062927,1.0,0.0,0.0,3.726600646972656,3.726625204086304,9.266569236388024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.39501953125,0.0,1612.12744140625,1895.4371337890625,0.0,3270.22412109375,0.9197123646736144,1.0,0.0,3.0,1.0,0.0
17862960,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7890028953552246,0.3324119746685028,0.3031112551689148,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9150859117507936,0.5231122374534607,0.4985312223434448,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9956499934196472,0.6734810471534729,0.4720693230628967,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8335564732551575,0.3946191370487213,0.3775797486305237,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.673337996006012,0.2045803219079971,0.9416360259056092,284.8751525878906,284.95001220703125,298.7912292480469,292.8578491210937,297.5287475585937,295.0527038574219,284.8764038085937,1.0,0.5984001755714417,0.3734279572963714,0.3734279572963714,1.0,1.0,-3.1134848594665527,0.8507205843925476,2.2627642154693604,0.1511446833610534,0.8693235516548157,0.8693235516548157,0.0,176.64297485351562,180.0,52209.99609375,0.0,2657.828369140625,1.0,279.75714111328125,283.17877197265625,295.8978271484375,299.3066101074219,293.1499938964844,293.1499938964844,280.04998779296875,38364.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897665143013,1.0,0.0,0.0,3.644662380218506,3.644686698913574,8.863553944138403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.85205078125,0.0,1544.904541015625,1895.4371337890625,0.0,3308.024169921875,0.9053794741630554,1.0,0.0,3.0,1.0,0.0
17863020,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7817636728286743,0.330230712890625,0.3010540902614593,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9061880707740784,0.5199175477027893,0.4954205453395843,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9897773861885072,0.6720278263092041,0.4707245528697967,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8270424008369446,0.3926169574260711,0.3756530880928039,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6665878295898438,0.202711746096611,0.933549165725708,284.9862365722656,284.95001220703125,298.7709655761719,292.8407897949219,297.51812744140625,295.0462646484375,284.9848937988281,1.0,0.5980783104896545,0.3735758364200592,0.3735758364200592,1.0,1.0,-3.0936081409454346,0.8445188999176025,2.249089241027832,0.1492655575275421,0.9531733393669128,0.9531733393669128,0.0,180.4780120849609,183.0,51102.703125,0.0,2639.26025390625,1.0,280.0422668457031,283.3129272460937,295.81573486328125,299.0916748046875,293.1499938964844,293.1499938964844,279.75,33815.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808092474937439,1.0,0.0,0.0,3.735576868057251,3.7356011867523193,9.31126351133571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.16845703125,0.0,1613.7476806640625,1895.4371337890625,0.0,3224.1640625,0.9229164719581604,1.0,0.0,3.0,1.0,0.0
17863080,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7817636728286743,0.330230712890625,0.3010540902614593,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9061880707740784,0.5199175477027893,0.4954205453395843,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9897773861885072,0.6720278263092041,0.4707245528697967,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8270424008369446,0.3926169574260711,0.3756530880928039,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6665878295898438,0.202711746096611,0.933549165725708,284.9862365722656,284.95001220703125,298.7709655761719,292.8407897949219,297.51812744140625,295.0462646484375,284.9848937988281,1.0,0.5980783104896545,0.3735758364200592,0.3735758364200592,1.0,1.0,-3.0936081409454346,0.8445188999176025,2.249089241027832,0.1492655575275421,0.9531733393669128,0.9531733393669128,0.0,180.4780120849609,183.0,51102.703125,0.0,2639.26025390625,1.0,280.0422668457031,283.3129272460937,295.81573486328125,299.0916748046875,293.1499938964844,293.1499938964844,279.75,33815.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808092474937439,1.0,0.0,0.0,3.735576868057251,3.7356011867523193,9.31126351133571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.16845703125,0.0,1613.7476806640625,1895.4371337890625,0.0,3224.1640625,0.9229164719581604,1.0,0.0,3.0,1.0,0.0
17863140,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7748401761054993,0.3273063004016876,0.2988276779651642,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8982434868812561,0.5159561634063721,0.4921281635761261,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9839511513710022,0.6697321534156799,0.4694923460483551,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8208218216896057,0.3900191485881805,0.3735873401165008,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6602331399917603,0.2005354017019271,0.9251997470855712,284.8763122558594,284.95001220703125,298.75,292.8241882324219,297.5041809082031,295.0356140136719,284.878662109375,1.0,0.5975565314292908,0.3737237453460693,0.3737237453460693,1.0,1.0,-3.0729780197143555,0.8380449414253235,2.2349331378936768,0.1474750936031341,0.8395008444786072,0.8395008444786072,0.0,184.1483917236328,186.0,51266.80078125,0.0,2618.51904296875,1.0,279.7572326660156,283.19647216796875,295.8428039550781,299.1959228515625,293.1499938964844,293.1499938964844,280.04998779296875,40516.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885964751243591,1.0,0.0,0.0,3.5591626167297363,3.5591866970062256,8.452573752038006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.82373046875,0.0,1467.3848876953125,1895.4371337890625,0.0,3297.07958984375,0.8887783885002136,1.0,0.0,3.0,1.0,0.0
17863200,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7748401761054993,0.3273063004016876,0.2988276779651642,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8982434868812561,0.5159561634063721,0.4921281635761261,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9839511513710022,0.6697321534156799,0.4694923460483551,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8208218216896057,0.3900191485881805,0.3735873401165008,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6602331399917603,0.2005354017019271,0.9251997470855712,284.8763122558594,284.95001220703125,298.75,292.8241882324219,297.5041809082031,295.0356140136719,284.878662109375,1.0,0.5975565314292908,0.3737237453460693,0.3737237453460693,1.0,1.0,-3.0729780197143555,0.8380449414253235,2.2349331378936768,0.1474750936031341,0.8395008444786072,0.8395008444786072,0.0,184.1483917236328,186.0,51266.80078125,0.0,2618.51904296875,1.0,279.7572326660156,283.19647216796875,295.8428039550781,299.1959228515625,293.1499938964844,293.1499938964844,280.04998779296875,40516.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885964751243591,1.0,0.0,0.0,3.5591626167297363,3.5591866970062256,8.452573752038006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.82373046875,0.0,1467.3848876953125,1895.4371337890625,0.0,3297.07958984375,0.8887783885002136,1.0,0.0,3.0,1.0,0.0
17863260,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7693232297897339,0.3253199458122253,0.2969519793987274,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.891823947429657,0.5129451155662537,0.4891903400421142,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9792166352272034,0.6688870787620544,0.4687503576278686,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8157097697257996,0.3881321549415588,0.3717531859874725,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6549699902534485,0.1987339258193969,0.917242467403412,284.98785400390625,284.95001220703125,298.7276306152344,292.80718994140625,297.4968566894531,295.0338134765625,284.98681640625,1.0,0.5969629287719727,0.3741935193538666,0.3741935193538666,1.0,1.0,-3.054519891738892,0.83315110206604,2.221368789672852,0.14657823741436,0.9249699115753174,0.9249699115753174,0.0,187.10108947753903,189.0,50214.4453125,0.0,2598.404052734375,1.0,280.0416259765625,283.3291015625,295.76904296875,298.9866943359375,293.1499938964844,293.1499938964844,279.75,34134.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876825749874115,1.0,0.0,0.0,3.651280164718628,3.651303768157959,8.895771088646143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.1611328125,0.0,1520.6285400390625,1895.4371337890625,0.0,3186.825927734375,0.904246985912323,1.0,0.0,3.0,1.0,0.0
17863320,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7693232297897339,0.3253199458122253,0.2969519793987274,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.891823947429657,0.5129451155662537,0.4891903400421142,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9792166352272034,0.6688870787620544,0.4687503576278686,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8157097697257996,0.3881321549415588,0.3717531859874725,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6549699902534485,0.1987339258193969,0.917242467403412,284.98785400390625,284.95001220703125,298.7276306152344,292.80718994140625,297.4968566894531,295.0338134765625,284.98681640625,1.0,0.5969629287719727,0.3741935193538666,0.3741935193538666,1.0,1.0,-3.054519891738892,0.83315110206604,2.221368789672852,0.14657823741436,0.9249699115753174,0.9249699115753174,0.0,187.10108947753903,189.0,50214.4453125,0.0,2598.404052734375,1.0,280.0416259765625,283.3291015625,295.76904296875,298.9866943359375,293.1499938964844,293.1499938964844,279.75,34134.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876825749874115,1.0,0.0,0.0,3.651280164718628,3.651303768157959,8.895771088646143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.1611328125,0.0,1520.6285400390625,1895.4371337890625,0.0,3186.825927734375,0.904246985912323,1.0,0.0,3.0,1.0,0.0
17863380,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7633674740791321,0.3224923312664032,0.2947957515716553,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8849402070045471,0.5090755820274353,0.4859655201435089,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9736714363098145,0.6666674017906189,0.4676015675067901,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8100625872612,0.3855857849121094,0.3697173297405243,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6495141386985779,0.1966024935245514,0.9090040326118468,284.891357421875,284.95001220703125,298.7032165527344,292.7888488769531,297.4842834472656,295.02569580078125,284.89263916015625,1.0,0.5963281989097595,0.3746632933616638,0.3746632933616638,1.0,1.0,-3.0343258380889893,0.8276763558387756,2.2066495418548584,0.1456650793552398,0.8263307809829712,0.8263307809829712,0.0,190.3991851806641,192.0,50345.921875,0.0,2576.931884765625,1.0,279.758544921875,283.2245483398437,295.8023376464844,299.0958557128906,293.1499938964844,293.1499938964844,280.04998779296875,40242.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837404251098633,1.0,0.0,0.0,3.470172643661499,3.470195770263672,8.03517764325079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.095703125,0.0,1372.3360595703125,1895.4371337890625,0.0,3251.623779296875,0.8691256046295166,1.0,0.0,3.0,1.0,0.0
17863440,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7633674740791321,0.3224923312664032,0.2947957515716553,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8849402070045471,0.5090755820274353,0.4859655201435089,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9736714363098145,0.6666674017906189,0.4676015675067901,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8100625872612,0.3855857849121094,0.3697173297405243,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6495141386985779,0.1966024935245514,0.9090040326118468,284.891357421875,284.95001220703125,298.7032165527344,292.7888488769531,297.4842834472656,295.02569580078125,284.89263916015625,1.0,0.5963281989097595,0.3746632933616638,0.3746632933616638,1.0,1.0,-3.0343258380889893,0.8276763558387756,2.2066495418548584,0.1456650793552398,0.8263307809829712,0.8263307809829712,0.0,190.3991851806641,192.0,50345.921875,0.0,2576.931884765625,1.0,279.758544921875,283.2245483398437,295.8023376464844,299.0958557128906,293.1499938964844,293.1499938964844,280.04998779296875,40242.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837404251098633,1.0,0.0,0.0,3.470172643661499,3.470195770263672,8.03517764325079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.095703125,0.0,1372.3360595703125,1895.4371337890625,0.0,3251.623779296875,0.8691256046295166,1.0,0.0,3.0,1.0,0.0
17863500,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7605489492416382,0.3214256465435028,0.2937189936637878,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8816596865653992,0.5074855089187622,0.4843416810035705,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.970951497554779,0.6660783290863037,0.4670252799987793,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8072747588157654,0.384561538696289,0.3686716258525848,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.646896481513977,0.1956542730331421,0.904721200466156,285.00445556640625,284.95001220703125,298.69024658203125,292.7792053222656,297.4798278808594,295.0243835449219,285.0063781738281,1.0,0.5959562659263611,0.3748981654644012,0.3748981654644012,1.0,1.0,-3.023975849151612,0.8248528838157654,2.199122905731201,0.1450676172971725,0.9006422758102417,0.9006422758102417,0.0,191.96014404296875,192.0,49414.95703125,0.0,2565.34375,1.0,279.9972229003906,283.355224609375,295.7325439453125,298.8673095703125,293.1499938964844,293.1499938964844,280.04998779296875,34827.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758751153945923,1.0,0.0,0.0,3.509998083114624,3.51002049446106,8.220666813940625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.5126953125,0.0,1374.4796142578125,1895.4371337890625,0.0,3177.912841796875,0.8751980662345886,1.0,0.0,3.0,1.0,0.0
17863560,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7583648562431335,0.3204699456691742,0.2929212152957916,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8790335655212402,0.506018340587616,0.4830217063426971,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9688687920570374,0.6656056642532349,0.4667620062828064,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8050183057785034,0.3836405873298645,0.3678595423698425,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6447648406028748,0.1947836130857467,0.9010465741157532,284.9900207519531,284.95001220703125,298.6768493652344,292.7692565917969,297.4762268066406,295.0243530273437,284.9882202148437,1.0,0.595682680606842,0.3751417994499206,0.3751417994499206,1.0,1.0,-3.0157182216644287,0.8227464556694031,2.192971706390381,0.1447538435459137,0.9075490832328796,0.9075490832328796,0.0,193.2354736328125,195.0,49368.59375,0.0,2556.28955078125,1.0,280.0415954589844,283.34442138671875,295.7301330566406,298.8949890136719,293.1499938964844,293.1499938964844,279.75,33844.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720386028289795,1.0,0.0,0.0,3.574084997177124,3.5741078853607178,8.523599603904586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.54638671875,0.0,1434.5474853515625,1895.4371337890625,0.0,3141.933349609375,0.8864900469779968,1.0,0.0,3.0,1.0,0.0
17863620,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7528006434440613,0.3175991773605346,0.2907216548919678,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8725305795669556,0.5020873546600342,0.4797349870204925,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9630189538002014,0.6630133390426636,0.4653843939304352,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7992740869522095,0.3809901475906372,0.3657311499118805,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6396982669830322,0.1926193088293075,0.8926504254341125,284.8973388671875,284.95001220703125,298.64862060546875,292.7485046386719,297.4629821777344,295.0167541503906,284.8982238769531,1.0,0.5949897170066833,0.3756290674209595,0.3756290674209595,1.0,1.0,-2.9948227405548096,0.8170450329780579,2.1777777671813965,0.143743485212326,0.8145003318786621,0.8145003318786621,0.0,196.5167999267578,198.0,49464.14453125,0.0,2533.803466796875,1.0,279.7592163085937,283.24481201171875,295.7626037597656,299.0018615722656,293.1499938964844,293.1499938964844,280.04998779296875,40058.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791385293006897,1.0,0.0,0.0,3.390906572341919,3.3909289836883545,7.672289257243392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.2255859375,0.0,1291.777587890625,1895.4371337890625,0.0,3208.506591796875,0.8515796661376953,1.0,0.0,3.0,1.0,0.0
17863680,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7528006434440613,0.3175991773605346,0.2907216548919678,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8725305795669556,0.5020873546600342,0.4797349870204925,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9630189538002014,0.6630133390426636,0.4653843939304352,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7992740869522095,0.3809901475906372,0.3657311499118805,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6396982669830322,0.1926193088293075,0.8926504254341125,284.8973388671875,284.95001220703125,298.64862060546875,292.7485046386719,297.4629821777344,295.0167541503906,284.8982238769531,1.0,0.5949897170066833,0.3756290674209595,0.3756290674209595,1.0,1.0,-2.9948227405548096,0.8170450329780579,2.1777777671813965,0.143743485212326,0.8145003318786621,0.8145003318786621,0.0,196.5167999267578,198.0,49464.14453125,0.0,2533.803466796875,1.0,279.7592163085937,283.24481201171875,295.7626037597656,299.0018615722656,293.1499938964844,293.1499938964844,280.04998779296875,40058.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791385293006897,1.0,0.0,0.0,3.390906572341919,3.3909289836883545,7.672289257243392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.2255859375,0.0,1291.777587890625,1895.4371337890625,0.0,3208.506591796875,0.8515796661376953,1.0,0.0,3.0,1.0,0.0
17863740,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7480616569519043,0.3154823184013366,0.288787692785263,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8668854832649231,0.498913049697876,0.4767093062400818,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9578173756599426,0.6614174246788025,0.4642044901847839,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7942238450050354,0.3788798153400421,0.3637426495552063,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6352114081382751,0.1907447576522827,0.8845130801200867,284.986328125,284.95001220703125,298.6186218261719,292.7266845703125,297.4535827636719,295.0150146484375,284.9851379394531,1.0,0.5942758917808533,0.3761163055896759,0.3761163055896759,1.0,1.0,-2.975264549255371,0.8117824792861938,2.163481950759888,0.1426960527896881,0.8895992636680603,0.8895992636680603,0.0,199.38064575195312,201.0,48521.203125,0.0,2511.90869140625,1.0,280.040283203125,283.3562316894531,295.6888122558594,298.80206298828125,293.1499938964844,293.1499938964844,280.3500061035156,33914.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676061630249023,1.0,0.0,0.0,3.497844219207764,3.49786639213562,8.163835332197777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.0712890625,0.0,1355.4317626953125,1895.4371337890625,0.0,3100.354248046875,0.8695803880691528,1.0,0.0,3.0,1.0,0.0
17863800,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7480616569519043,0.3154823184013366,0.288787692785263,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8668854832649231,0.498913049697876,0.4767093062400818,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9578173756599426,0.6614174246788025,0.4642044901847839,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7942238450050354,0.3788798153400421,0.3637426495552063,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6352114081382751,0.1907447576522827,0.8845130801200867,284.986328125,284.95001220703125,298.6186218261719,292.7266845703125,297.4535827636719,295.0150146484375,284.9851379394531,1.0,0.5942758917808533,0.3761163055896759,0.3761163055896759,1.0,1.0,-2.975264549255371,0.8117824792861938,2.163481950759888,0.1426960527896881,0.8895992636680603,0.8895992636680603,0.0,199.38064575195312,201.0,48521.203125,0.0,2511.90869140625,1.0,280.040283203125,283.3562316894531,295.6888122558594,298.80206298828125,293.1499938964844,293.1499938964844,280.3500061035156,33914.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676061630249023,1.0,0.0,0.0,3.497844219207764,3.49786639213562,8.163835332197777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.0712890625,0.0,1355.4317626953125,1895.4371337890625,0.0,3100.354248046875,0.8695803880691528,1.0,0.0,3.0,1.0,0.0
17863860,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7449398636817932,0.314055472612381,0.2875378727912903,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8631004095077515,0.4967087507247925,0.4746620655059814,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.95428729057312,0.660415530204773,0.4635154604911804,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7908341288566589,0.3774456083774566,0.3624305427074432,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6321960091590881,0.1894453316926956,0.8789677619934082,285.0674743652344,284.95001220703125,298.5946960449219,292.7094421386719,297.44744873046875,295.015380859375,285.0643005371094,1.0,0.5938701033592224,0.3765398561954498,0.3765398561954498,1.0,1.0,-2.9622275829315186,0.8085204362869263,2.1537070274353027,0.1422523260116577,0.991188108921051,0.991188108921051,0.0,201.3946990966797,201.0,47771.8984375,0.0,2497.953857421875,1.0,280.3287658691406,283.45758056640625,295.6595764160156,298.6907653808594,293.1499938964844,293.1499938964844,280.3500061035156,30706.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858421266078949,1.0,0.0,0.0,3.652335166931152,3.652358293533325,8.900913144316291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.099609375,0.0,1496.1380615234375,1895.4371337890625,0.0,3014.198974609375,0.90210223197937,1.0,0.0,3.0,1.0,0.0
17863920,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7440091371536255,0.3135570883750915,0.2871725857257843,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8619633913040161,0.4959661364555359,0.4740506708621979,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9532171487808228,0.6600109934806824,0.4633259177207947,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7898155450820923,0.376958966255188,0.3620449304580688,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6312907338142395,0.1890237927436828,0.8773150444030762,285.0476379394531,284.95001220703125,298.5869445800781,292.7038879394531,297.4453125,295.0152587890625,285.04425048828125,1.0,0.5937678813934326,0.3766735792160034,0.3766735792160034,1.0,1.0,-2.95837664604187,0.8075786232948303,2.150798082351685,0.1421589851379394,0.9952828288078308,0.9952828288078308,0.0,202.022201538086,204.0,47824.4921875,0.0,2494.0107421875,1.0,280.341064453125,283.4398803710937,295.67169189453125,298.7253112792969,293.1499938964844,293.1499938964844,280.04998779296875,31045.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581992983818054,1.0,0.0,0.0,3.693787097930908,3.6938107013702393,9.104100513468438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.06298828125,0.0,1544.915771484375,1895.4371337890625,0.0,3012.11767578125,0.9115173816680908,1.0,0.0,3.0,1.0,0.0
17863980,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.738560676574707,0.310310959815979,0.2847702205181122,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8556076884269714,0.4916326105594635,0.4705374538898468,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9464756846427916,0.656426191329956,0.4614008665084839,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7839833498001099,0.3739301264286041,0.3596822917461395,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6263599991798401,0.1866989284753799,0.8686025738716125,284.8710632324219,284.95001220703125,298.5536804199219,292.6802062988281,297.4301147460937,295.0068664550781,284.87286376953125,1.0,0.5930569171905518,0.3772308826446533,0.3772308826446533,1.0,1.0,-2.93565034866333,0.801380455493927,2.134269952774048,0.1410701870918274,0.856802225112915,0.856802225112915,0.0,205.5814514160156,207.0,48356.4296875,0.0,2470.15771484375,1.0,280.05718994140625,283.260009765625,295.7183532714844,298.88885498046875,293.1499938964844,293.1499938964844,280.3500061035156,38971.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705705404281616,1.0,0.0,0.0,3.605309009552002,3.605333089828491,8.673178513163293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.37939453125,0.0,1505.9737548828125,1895.4371337890625,0.0,3128.16259765625,0.8971215486526489,1.0,0.0,3.0,1.0,0.0
17864040,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.738560676574707,0.310310959815979,0.2847702205181122,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8556076884269714,0.4916326105594635,0.4705374538898468,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9464756846427916,0.656426191329956,0.4614008665084839,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7839833498001099,0.3739301264286041,0.3596822917461395,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6263599991798401,0.1866989284753799,0.8686025738716125,284.8710632324219,284.95001220703125,298.5536804199219,292.6802062988281,297.4301147460937,295.0068664550781,284.87286376953125,1.0,0.5930569171905518,0.3772308826446533,0.3772308826446533,1.0,1.0,-2.93565034866333,0.801380455493927,2.134269952774048,0.1410701870918274,0.856802225112915,0.856802225112915,0.0,205.5814514160156,207.0,48356.4296875,0.0,2470.15771484375,1.0,280.05718994140625,283.260009765625,295.7183532714844,298.88885498046875,293.1499938964844,293.1499938964844,280.3500061035156,38971.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705705404281616,1.0,0.0,0.0,3.605309009552002,3.605333089828491,8.673178513163293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.37939453125,0.0,1505.9737548828125,1895.4371337890625,0.0,3128.16259765625,0.8971215486526489,1.0,0.0,3.0,1.0,0.0
17864100,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.735783576965332,0.3090049922466278,0.2834550738334656,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.852394163608551,0.4897655844688415,0.4686312973499298,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9429391026496888,0.6551180481910706,0.4602845311164856,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.780985414981842,0.3726168870925903,0.3583537936210632,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6237744092941284,0.1856038570404052,0.863702654838562,284.9947509765625,284.95001220703125,298.5364685058594,292.6680603027344,297.4236755371094,295.0045166015625,284.9978332519531,1.0,0.5925636291503906,0.3775095045566559,0.3775095045566559,1.0,1.0,-2.9229445457458496,0.7978249788284302,2.125119686126709,0.1402357518672943,0.9330624341964722,0.9330624341964722,0.0,207.34767150878903,207.0,47330.45703125,0.0,2455.82373046875,1.0,280.30035400390625,283.40301513671875,295.6372985839844,298.64892578125,293.1499938964844,293.1499938964844,280.3500061035156,34643.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638726472854614,1.0,0.0,0.0,3.636376619338989,3.63640022277832,8.823299140203744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.06298828125,0.0,1507.9534912109375,1895.4371337890625,0.0,3065.330322265625,0.9030503034591676,1.0,0.0,3.0,1.0,0.0
17864160,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7337024211883545,0.3079150915145874,0.282498687505722,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8499084115028381,0.48812335729599,0.4671077132225036,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9403324723243712,0.654123067855835,0.4596011936664581,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7786762714385986,0.3714859783649444,0.3573148548603058,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6216673254966736,0.184618666768074,0.8594727516174316,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.4184875488281,295.0038757324219,284.984619140625,1.0,0.5921586155891418,0.3778361678123474,0.3778361678123474,1.0,1.0,-2.912806272506714,0.7952486276626587,2.1175575256347656,0.1398253589868545,0.9423829317092896,0.9423829317092896,0.0,208.71826171875,195.0,47243.109375,0.0,2444.252685546875,1.0,280.3426513671875,283.3966064453125,295.6255187988281,298.6647033691406,293.1499938964844,293.1499938964844,280.04998779296875,33737.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605526089668274,1.0,0.0,0.0,3.699376821517944,3.6994009017944336,9.131674687523628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.50048828125,0.0,1571.6397705078125,1895.4371337890625,0.0,3034.18798828125,0.9145611524581908,1.0,0.0,3.0,1.0,0.0
17864220,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7331682443618774,0.3048273921012878,0.2798684537410736,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.849574089050293,0.4838839471340179,0.4632857143878937,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9411131739616394,0.650613009929657,0.4573913216590881,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7785032987594604,0.3684765994548797,0.3545930087566376,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.620625376701355,0.1822573989629745,0.849002480506897,284.8740234375,284.95001220703125,298.4826965332031,292.63055419921875,297.4043273925781,294.9980163574219,284.876708984375,1.0,0.5868019461631775,0.3784894645214081,0.3784894645214081,1.0,1.0,-2.886548519134521,0.7880508899688721,2.0984976291656494,0.1384738534688949,0.8259005546569824,0.8259005546569824,0.0,205.5885467529297,183.0,47292.10546875,0.0,2381.650146484375,1.0,280.0575866699219,283.2825927734375,295.6493835449219,298.75860595703125,293.1499938964844,293.1499938964844,280.3500061035156,41049.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868608832359314,1.0,0.0,0.0,3.500775098800659,3.500798463821411,8.177521522156894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.82861328125,0.0,1409.6368408203125,1895.4371337890625,0.0,3109.7607421875,0.8763773441314697,1.0,0.0,3.0,1.0,0.0
17864280,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7331682443618774,0.3048273921012878,0.2798684537410736,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.849574089050293,0.4838839471340179,0.4632857143878937,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9411131739616394,0.650613009929657,0.4573913216590881,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7785032987594604,0.3684765994548797,0.3545930087566376,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.620625376701355,0.1822573989629745,0.849002480506897,284.8740234375,284.95001220703125,298.4826965332031,292.63055419921875,297.4043273925781,294.9980163574219,284.876708984375,1.0,0.5868019461631775,0.3784894645214081,0.3784894645214081,1.0,1.0,-2.886548519134521,0.7880508899688721,2.0984976291656494,0.1384738534688949,0.8259005546569824,0.8259005546569824,0.0,205.5885467529297,183.0,47292.10546875,0.0,2381.650146484375,1.0,280.0575866699219,283.2825927734375,295.6493835449219,298.75860595703125,293.1499938964844,293.1499938964844,280.3500061035156,41049.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868608832359314,1.0,0.0,0.0,3.500775098800659,3.500798463821411,8.177521522156894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.82861328125,0.0,1409.6368408203125,1895.4371337890625,0.0,3109.7607421875,0.8763773441314697,1.0,0.0,3.0,1.0,0.0
17864340,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7361658811569214,0.302680641412735,0.2774634659290313,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8534268140792847,0.4805764257907867,0.459669291973114,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.947383463382721,0.648480236530304,0.4554594457149505,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7823404669761658,0.3661832511425018,0.3519738018512726,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.622448742389679,0.1802858114242553,0.8383625745773315,284.98358154296875,284.95001220703125,298.4451599121094,292.6047668457031,297.3936462402344,294.9974060058594,284.9822998046875,1.0,0.5792528986930847,0.3791427612304687,0.3791427612304687,1.0,1.0,-2.861046075820923,0.7810863852500916,2.0799596309661865,0.1369946002960205,0.9079286456108092,0.9079286456108092,0.0,198.1569366455078,171.0,46170.96875,0.0,2300.3603515625,1.0,280.3411560058594,283.4131774902344,295.5614318847656,298.5334777832031,293.1499938964844,293.1499938964844,280.04998779296875,34237.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556917905807495,1.0,0.0,0.0,3.592638731002808,3.5926618576049805,8.612324791101855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.6142578125,0.0,1457.305908203125,1895.4371337890625,0.0,2988.607421875,0.891107976436615,1.0,0.0,3.0,1.0,0.0
17864400,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7361658811569214,0.302680641412735,0.2774634659290313,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8534268140792847,0.4805764257907867,0.459669291973114,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.947383463382721,0.648480236530304,0.4554594457149505,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7823404669761658,0.3661832511425018,0.3519738018512726,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.622448742389679,0.1802858114242553,0.8383625745773315,284.98358154296875,284.95001220703125,298.4451599121094,292.6047668457031,297.3936462402344,294.9974060058594,284.9822998046875,1.0,0.5792528986930847,0.3791427612304687,0.3791427612304687,1.0,1.0,-2.861046075820923,0.7810863852500916,2.0799596309661865,0.1369946002960205,0.9079286456108092,0.9079286456108092,0.0,198.1569366455078,171.0,46170.96875,0.0,2300.3603515625,1.0,280.3411560058594,283.4131774902344,295.5614318847656,298.5334777832031,293.1499938964844,293.1499938964844,280.04998779296875,34237.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556917905807495,1.0,0.0,0.0,3.592638731002808,3.5926618576049805,8.612324791101855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.6142578125,0.0,1457.305908203125,1895.4371337890625,0.0,2988.607421875,0.891107976436615,1.0,0.0,3.0,1.0,0.0
17864460,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7405164837837219,0.2998133301734924,0.2747880816459656,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8590460419654846,0.47651207447052,0.4557534158229828,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9555572867393494,0.6450614333152771,0.453115701675415,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7878580093383789,0.3633162975311279,0.3491319417953491,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6254793405532837,0.1780687272548675,0.8273510336875916,284.889404296875,284.95001220703125,298.4063720703125,292.5784606933594,297.3809509277344,294.9944152832031,284.8908386230469,1.0,0.570419430732727,0.3799504935741424,0.3799504935741424,1.0,1.0,-2.833662986755371,0.7738160490989685,2.059846878051758,0.1358387023210525,0.8084420561790466,0.8084420561790466,0.0,189.07766723632807,159.0,46127.38671875,0.0,2209.1884765625,1.0,280.0591125488281,283.3161926269531,295.58917236328125,298.6244201660156,293.1499938964844,293.1499938964844,280.3500061035156,40829.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621951341629028,1.0,0.0,0.0,3.383228063583374,3.3832504749298096,7.63758180255536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.29931640625,0.0,1289.6285400390625,1895.4371337890625,0.0,3049.594482421875,0.8506472110748291,1.0,0.0,3.0,1.0,0.0
17864520,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7405164837837219,0.2998133301734924,0.2747880816459656,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8590460419654846,0.47651207447052,0.4557534158229828,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9555572867393494,0.6450614333152771,0.453115701675415,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7878580093383789,0.3633162975311279,0.3491319417953491,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6254793405532837,0.1780687272548675,0.8273510336875916,284.889404296875,284.95001220703125,298.4063720703125,292.5784606933594,297.3809509277344,294.9944152832031,284.8908386230469,1.0,0.570419430732727,0.3799504935741424,0.3799504935741424,1.0,1.0,-2.833662986755371,0.7738160490989685,2.059846878051758,0.1358387023210525,0.8084420561790466,0.8084420561790466,0.0,189.07766723632807,159.0,46127.38671875,0.0,2209.1884765625,1.0,280.0591125488281,283.3161926269531,295.58917236328125,298.6244201660156,293.1499938964844,293.1499938964844,280.3500061035156,40829.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621951341629028,1.0,0.0,0.0,3.383228063583374,3.3832504749298096,7.63758180255536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.29931640625,0.0,1289.6285400390625,1895.4371337890625,0.0,3049.594482421875,0.8506472110748291,1.0,0.0,3.0,1.0,0.0
17864580,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7469900250434875,0.2977472841739654,0.2723869085311889,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8671665787696838,0.4732489883899688,0.4521057903766632,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9661951065063475,0.6428319811820984,0.451080709695816,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7956709265708923,0.361062079668045,0.3464671969413757,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6300715208053589,0.1761848479509353,0.8166317939758301,284.983642578125,284.95001220703125,298.366455078125,292.5517272949219,297.37066650390625,294.9950561523437,284.9822998046875,1.0,0.5608271360397339,0.3807582557201385,0.3807582557201385,1.0,1.0,-2.8078558444976807,0.7670599818229675,2.0407960414886475,0.1347459554672241,0.8839094042778015,0.8839094042778015,0.0,178.5187530517578,147.0,45076.20703125,0.0,2115.13671875,1.0,280.3401794433594,283.4324645996094,295.5057678222656,298.4093322753906,293.1499938964844,293.1499938964844,280.6499938964844,34108.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488918542861938,1.0,0.0,0.0,3.484325647354126,3.4843478202819824,8.100853960968379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.78076171875,0.0,1343.0323486328125,1895.4371337890625,0.0,2924.892822265625,0.8667207956314087,1.0,0.0,3.0,1.0,0.0
17864640,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7469900250434875,0.2977472841739654,0.2723869085311889,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8671665787696838,0.4732489883899688,0.4521057903766632,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9661951065063475,0.6428319811820984,0.451080709695816,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7956709265708923,0.361062079668045,0.3464671969413757,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6300715208053589,0.1761848479509353,0.8166317939758301,284.983642578125,284.95001220703125,298.366455078125,292.5517272949219,297.37066650390625,294.9950561523437,284.9822998046875,1.0,0.5608271360397339,0.3807582557201385,0.3807582557201385,1.0,1.0,-2.8078558444976807,0.7670599818229675,2.0407960414886475,0.1347459554672241,0.8839094042778015,0.8839094042778015,0.0,178.5187530517578,147.0,45076.20703125,0.0,2115.13671875,1.0,280.3401794433594,283.4324645996094,295.5057678222656,298.4093322753906,293.1499938964844,293.1499938964844,280.6499938964844,34108.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488918542861938,1.0,0.0,0.0,3.484325647354126,3.4843478202819824,8.100853960968379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.78076171875,0.0,1343.0323486328125,1895.4371337890625,0.0,2924.892822265625,0.8667207956314087,1.0,0.0,3.0,1.0,0.0
17864700,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7509916424751282,0.2968226075172424,0.2713040113449096,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8721145987510681,0.4717369079589844,0.450412780046463,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9721302390098572,0.6418481469154358,0.450180321931839,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8003727197647095,0.3600378632545471,0.3452436327934265,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6329561471939087,0.1753250658512115,0.8116418123245239,285.0748291015625,284.95001220703125,298.3460693359375,292.5382385253906,297.365966796875,294.9961242675781,285.0770874023437,1.0,0.5559138059616089,0.3811621367931366,0.3811621367931366,1.0,1.0,-2.795968532562256,0.7640131711959839,2.031955480575561,0.1343304365873336,0.9696905612945556,0.9696905612945556,0.0,172.9255828857422,147.0,44220.53125,0.0,2068.8662109375,1.0,280.5953063964844,283.5455627441406,295.4670715332031,298.25390625,293.1499938964844,293.1499938964844,280.6499938964844,31317.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404579758644104,1.0,0.0,0.0,3.5737807750701904,3.573803186416626,8.522148391421069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.3056640625,0.0,1415.7105712890625,1895.4371337890625,0.0,2845.994384765625,0.8861099481582642,1.0,0.0,3.0,1.0,0.0
