time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.755591630935669,0.2959207892417907,0.270326554775238,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8777371048927307,0.47025266289711,0.4488398134708404,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9784260392189026,0.6408706307411194,0.4493979811668396,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8056596517562866,0.35904261469841,0.3441167771816253,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.63629549741745,0.1745009422302246,0.806949257850647,285.0501708984375,284.95001220703125,298.325439453125,292.524658203125,297.3615417480469,294.99755859375,285.0460205078125,1.0,0.5509682893753052,0.3816231787204742,0.3816231787204742,1.0,1.0,-2.784968852996826,0.7613963484764099,2.0235726833343506,0.134145051240921,0.992201805114746,0.992201805114746,0.0,167.1577606201172,135.0,44265.80078125,0.0,2023.56103515625,1.0,280.64166259765625,283.5203552246094,295.4826965332031,298.3189697265625,293.1499938964844,293.1499938964844,280.3500061035156,30944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375226259231567,1.0,0.0,0.0,3.681580066680908,3.68160343170166,9.044025546245392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.76904296875,0.0,1530.4310302734375,1895.4371337890625,0.0,2818.578125,0.9086044430732728,1.0,0.0,3.0,1.0,0.0
17864820,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7639832496643066,0.2928467094898224,0.2675419747829437,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8882424831390381,0.4659429490566253,0.4447823166847229,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.989115595817566,0.6368275284767151,0.4467379450798034,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.815072774887085,0.355985939502716,0.3411584794521332,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6424782276153564,0.1722813993692398,0.7959910035133362,284.86505126953125,284.95001220703125,298.2834777832031,292.497314453125,297.3485412597656,294.99530029296875,284.8672180175781,1.0,0.5406133532524109,0.3825452923774719,0.3825452923774719,1.0,1.0,-2.7568352222442627,0.7540322542190552,2.002802848815918,0.1331525593996048,0.8471466302871704,0.8471466302871704,0.0,156.3334197998047,123.0,44666.51953125,0.0,1927.6580810546875,1.0,280.35693359375,283.33624267578125,295.5340881347656,298.47808837890625,293.1499938964844,293.1499938964844,280.6499938964844,39501.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498153686523438,1.0,0.0,0.0,3.579246282577514,3.579270124435425,8.548234973204671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.4921875,0.0,1481.5572509765625,1895.4371337890625,0.0,2933.541748046875,0.8915613293647766,1.0,0.0,3.0,1.0,0.0
17864880,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7639832496643066,0.2928467094898224,0.2675419747829437,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8882424831390381,0.4659429490566253,0.4447823166847229,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.989115595817566,0.6368275284767151,0.4467379450798034,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.815072774887085,0.355985939502716,0.3411584794521332,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6424782276153564,0.1722813993692398,0.7959910035133362,284.86505126953125,284.95001220703125,298.2834777832031,292.497314453125,297.3485412597656,294.99530029296875,284.8672180175781,1.0,0.5406133532524109,0.3825452923774719,0.3825452923774719,1.0,1.0,-2.7568352222442627,0.7540322542190552,2.002802848815918,0.1331525593996048,0.8471466302871704,0.8471466302871704,0.0,156.3334197998047,123.0,44666.51953125,0.0,1927.6580810546875,1.0,280.35693359375,283.33624267578125,295.5340881347656,298.47808837890625,293.1499938964844,293.1499938964844,280.6499938964844,39501.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498153686523438,1.0,0.0,0.0,3.579246282577514,3.579270124435425,8.548234973204671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.4921875,0.0,1481.5572509765625,1895.4371337890625,0.0,2933.541748046875,0.8915613293647766,1.0,0.0,3.0,1.0,0.0
17864940,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7742090821266174,0.2905882000923157,0.2648681998252868,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.900739312171936,0.4624314904212951,0.4407974183559418,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6341069340705872,0.4433006048202514,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8256231546401978,0.3535045683383941,0.3382008969783783,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6499506831169128,0.170298233628273,0.7846616506576538,284.9833984375,284.95001220703125,298.2406005859375,292.4698181152344,297.3367004394531,294.9950256347656,284.9815673828125,1.0,0.52976393699646,0.3834673762321472,0.3834673762321472,1.0,1.0,-2.727471113204956,0.7461985349655151,1.9812726974487305,0.131886214017868,0.9321214556694032,0.9321214556694032,0.0,145.182861328125,111.0,43482.0234375,0.0,1830.2095947265625,1.0,280.6417541503906,283.4755249023437,295.43377685546875,298.24395751953125,293.1499938964844,293.1499938964844,280.3500061035156,33890.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383736610412598,1.0,0.0,0.0,3.6689882278442383,3.669012069702149,8.982265740087314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.7880859375,0.0,1538.5283203125,1895.4371337890625,0.0,2826.524169921875,0.9079509377479552,1.0,0.0,3.0,1.0,0.0
17865000,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7742090821266174,0.2905882000923157,0.2648681998252868,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.900739312171936,0.4624314904212951,0.4407974183559418,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6341069340705872,0.4433006048202514,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8256231546401978,0.3535045683383941,0.3382008969783783,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6499506831169128,0.170298233628273,0.7846616506576538,284.9833984375,284.95001220703125,298.2406005859375,292.4698181152344,297.3367004394531,294.9950256347656,284.9815673828125,1.0,0.52976393699646,0.3834673762321472,0.3834673762321472,1.0,1.0,-2.727471113204956,0.7461985349655151,1.9812726974487305,0.131886214017868,0.9321214556694032,0.9321214556694032,0.0,145.182861328125,111.0,43482.0234375,0.0,1830.2095947265625,1.0,280.6417541503906,283.4755249023437,295.43377685546875,298.24395751953125,293.1499938964844,293.1499938964844,280.3500061035156,33890.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383736610412598,1.0,0.0,0.0,3.6689882278442383,3.669012069702149,8.982265740087314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.7880859375,0.0,1538.5283203125,1895.4371337890625,0.0,2826.524169921875,0.9079509377479552,1.0,0.0,3.0,1.0,0.0
17865060,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7812514305114746,0.2880809903144836,0.2626338005065918,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.909543514251709,0.4588499963283539,0.4374540150165558,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.6325902938842773,0.4287121295928955,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8327881693840027,0.3509220480918884,0.3357381522655487,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.6550407409667969,0.1683929413557052,0.7754622101783752,284.8476257324219,284.95001220703125,298.2039489746094,292.4466857910156,297.3245544433594,294.9925231933594,284.85272216796875,1.0,0.519709587097168,0.3843277096748352,0.3843277096748352,1.0,1.0,-2.689301013946533,0.7350993156433105,1.9542016983032229,0.1294444948434829,0.8049125671386719,0.8049125671386719,0.0,137.2814483642578,111.0,43325.93359375,0.0,1736.546875,1.0,280.3638610839844,283.3477478027344,295.4697265625,298.3513488769531,293.1499938964844,293.1499938964844,280.3500061035156,42823.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459492325782776,1.0,0.0,0.0,3.461617946624756,3.461641311645508,7.995608939381782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.79150390625,0.0,1381.9312744140625,1895.4371337890625,0.0,2897.34619140625,0.8683997392654419,1.0,0.0,3.0,1.0,0.0
17865120,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7825896739959717,0.287614643573761,0.2621370255947113,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9113227725028992,0.4581779837608337,0.4367397427558899,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.6326177716255188,0.425761878490448,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8341684341430664,0.3504315018653869,0.3352039754390716,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6560213565826416,0.1680274456739425,0.773542046546936,284.86328125,284.95001220703125,298.1968994140625,292.4422607421875,297.3221740722656,294.9920349121094,284.86651611328125,1.0,0.5176936388015747,0.3844915926456451,0.3844915926456451,1.0,1.0,-2.681349277496338,0.7327454686164856,1.948603868484497,0.1288651525974273,0.8053147792816162,0.8053147792816162,0.0,135.76609802246094,99.0,43150.28515625,0.0,1717.94482421875,1.0,280.35791015625,283.36334228515625,295.455322265625,298.31610107421875,293.1499938964844,293.1499938964844,280.6499938964844,42307.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455262780189514,1.0,0.0,0.0,3.426260709762573,3.426283836364746,7.833108384147636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.86376953125,0.0,1342.502197265625,1895.4371337890625,0.0,2893.387939453125,0.8611075282096863,1.0,0.0,3.0,1.0,0.0
17865180,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7935900688171387,0.2854922115802765,0.2596989870071411,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9259501099586488,0.4548161327838897,0.4330021739006042,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.6358959674835205,0.4049673676490783,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8451867699623108,0.3480014204978943,0.3323973417282104,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.6641882061958313,0.1661060154438018,0.7628198862075806,284.9660949707031,284.95001220703125,298.1524963378906,292.4147033691406,297.3118591308594,294.9951477050781,284.9642944335937,1.0,0.5046716928482056,0.385515809059143,0.385515809059143,1.0,1.0,-2.6326828002929688,0.718340277671814,1.9143425226211548,0.1252883970737457,0.8739912509918213,0.8739912509918213,0.0,125.60426330566406,87.0,41689.20703125,0.0,1602.2689208984375,1.0,280.6404113769531,283.4908447265625,295.3551940917969,298.0613098144531,293.1499938964844,293.1499938964844,280.95001220703125,35062.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292263746261597,1.0,0.0,0.0,3.495795488357544,3.4958176612854004,8.15427426914539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.5576171875,0.0,1361.5587158203125,1895.4371337890625,0.0,2741.244873046875,0.8699092268943787,1.0,0.0,3.0,1.0,0.0
17865240,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7935900688171387,0.2854922115802765,0.2596989870071411,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9259501099586488,0.4548161327838897,0.4330021739006042,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.6358959674835205,0.4049673676490783,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8451867699623108,0.3480014204978943,0.3323973417282104,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.6641882061958313,0.1661060154438018,0.7628198862075806,284.9660949707031,284.95001220703125,298.1524963378906,292.4147033691406,297.3118591308594,294.9951477050781,284.9642944335937,1.0,0.5046716928482056,0.385515809059143,0.385515809059143,1.0,1.0,-2.6326828002929688,0.718340277671814,1.9143425226211548,0.1252883970737457,0.8739912509918213,0.8739912509918213,0.0,125.60426330566406,87.0,41689.20703125,0.0,1602.2689208984375,1.0,280.6404113769531,283.4908447265625,295.3551940917969,298.0613098144531,293.1499938964844,293.1499938964844,280.95001220703125,35062.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292263746261597,1.0,0.0,0.0,3.495795488357544,3.4958176612854004,8.15427426914539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.5576171875,0.0,1361.5587158203125,1895.4371337890625,0.0,2741.244873046875,0.8699092268943787,1.0,0.0,3.0,1.0,0.0
17865300,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8002540469169617,0.2845488488674164,0.2586282193660736,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9348541498184204,0.453289121389389,0.4313171505928039,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.6389399170875549,0.3935882747173309,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8519078493118286,0.3468969464302063,0.3311275541782379,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.669297456741333,0.1652212589979171,0.7578760385513306,285.057861328125,284.95001220703125,298.13006591796875,292.4009704589844,297.3117370605469,295.0036926269531,285.060546875,1.0,0.497921735048294,0.3860279321670532,0.3860279321670532,1.0,1.0,-2.608231544494629,0.7110625505447388,1.89716899394989,0.1234689354896545,0.9540522694587708,0.9540522694587708,0.0,120.31169128417967,87.0,40605.97265625,0.0,1544.7701416015625,1.0,280.8953857421875,283.6078186035156,295.31005859375,297.8859558105469,293.1499938964844,293.1499938964844,280.95001220703125,32126.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185034394264221,1.0,0.0,0.0,3.568355321884156,3.568377733230591,8.496292593918042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.46435546875,0.0,1415.8817138671875,1895.4371337890625,0.0,2641.71044921875,0.8856391310691833,1.0,0.0,3.0,1.0,0.0
17865360,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8077413439750671,0.2836276292800903,0.2576643526554107,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9447173476219176,0.4518080651760101,0.4297713339328766,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.642585039138794,0.3815625309944153,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8595876693725586,0.3458256721496582,0.3299597203731537,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6751823425292969,0.1643769145011901,0.7532265186309814,285.0314025878906,284.95001220703125,298.10748291015625,292.38726806640625,297.3168334960937,295.0191345214844,285.0264587402344,1.0,0.4910389482975006,0.3868224918842315,0.3868224918842315,1.0,1.0,-2.5837762355804443,0.7043834924697876,1.8793927431106567,0.122251458466053,0.9696274399757384,0.9696274399757384,0.0,114.91210174560548,90.0,40411.68359375,0.0,1487.7705078125,1.0,280.9415588378906,283.5811462402344,295.3233947753906,297.9328308105469,293.1499938964844,293.1499938964844,280.6499938964844,31628.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813228189945221,1.0,0.0,0.0,3.6662073135375977,3.6662306785583496,8.968655720309471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.49267578125,0.0,1518.425048828125,1895.4371337890625,0.0,2592.95263671875,0.9055801033973694,1.0,0.0,3.0,1.0,0.0
17865420,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.814450204372406,0.2806301712989807,0.2550893127918243,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9540157318115234,0.4476427733898163,0.4259932339191437,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6478530168533325,0.3683122098445892,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8672189712524414,0.342707872390747,0.3271026015281677,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.6805015802383423,0.1622329801321029,0.7433450222015381,284.85845947265625,284.95001220703125,298.0619201660156,292.36004638671875,297.3214111328125,295.0422668457031,284.8619689941406,1.0,0.4821026921272278,0.3884116113185882,0.3884116113185882,1.0,1.0,-2.544903516769409,0.6945362687110901,1.8503671884536743,0.1209324076771736,0.8217652440071106,0.8217652440071106,0.0,108.7311782836914,108.0,40427.55859375,0.0,1409.610107421875,1.0,280.65753173828125,283.4173278808594,295.3787841796875,298.064208984375,293.1499938964844,293.1499938964844,280.95001220703125,41114.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220633864402771,1.0,0.0,0.0,3.4949216842651367,3.494945287704468,8.150199164447258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.10302734375,0.0,1404.0233154296875,1895.4371337890625,0.0,2674.69580078125,0.8745759129524231,1.0,0.0,3.0,1.0,0.0
17865480,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.814450204372406,0.2806301712989807,0.2550893127918243,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9540157318115234,0.4476427733898163,0.4259932339191437,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6478530168533325,0.3683122098445892,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8672189712524414,0.342707872390747,0.3271026015281677,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.6805015802383423,0.1622329801321029,0.7433450222015381,284.85845947265625,284.95001220703125,298.0619201660156,292.36004638671875,297.3214111328125,295.0422668457031,284.8619689941406,1.0,0.4821026921272278,0.3884116113185882,0.3884116113185882,1.0,1.0,-2.544903516769409,0.6945362687110901,1.8503671884536743,0.1209324076771736,0.8217652440071106,0.8217652440071106,0.0,108.7311782836914,108.0,40427.55859375,0.0,1409.610107421875,1.0,280.65753173828125,283.4173278808594,295.3787841796875,298.064208984375,293.1499938964844,293.1499938964844,280.95001220703125,41114.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220633864402771,1.0,0.0,0.0,3.4949216842651367,3.494945287704468,8.150199164447258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.10302734375,0.0,1404.0233154296875,1895.4371337890625,0.0,2674.69580078125,0.8745759129524231,1.0,0.0,3.0,1.0,0.0
17865540,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8093116879463196,0.2784915566444397,0.252971202135086,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.947391390800476,0.4443396329879761,0.4226644337177276,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6507056355476379,0.3724335730075836,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8618273735046387,0.340247243642807,0.3246155977249145,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.675048291683197,0.1603865772485733,0.7347928881645203,284.9939880371094,284.95001220703125,298.015869140625,292.33306884765625,297.3217163085937,295.0587463378906,284.9930419921875,1.0,0.4815161228179931,0.3900007307529449,0.3900007307529449,1.0,1.0,-2.5300183296203613,0.6930145621299744,1.837003827095032,0.1224078685045242,0.919256329536438,0.919256329536438,0.0,109.71891021728516,126.0,39518.4609375,0.0,1394.7169189453125,1.0,280.94110107421875,283.5663757324219,295.2832336425781,297.8427734375,293.1499938964844,293.1499938964844,280.6499938964844,33614.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075593709945679,1.0,0.0,0.0,3.5980520248413086,3.598075151443481,8.638298254481924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.818359375,0.0,1458.5450439453125,1895.4371337890625,0.0,2540.73583984375,0.8919290900230408,1.0,0.0,3.0,1.0,0.0
17865600,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8093116879463196,0.2784915566444397,0.252971202135086,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.947391390800476,0.4443396329879761,0.4226644337177276,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6507056355476379,0.3724335730075836,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8618273735046387,0.340247243642807,0.3246155977249145,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.675048291683197,0.1603865772485733,0.7347928881645203,284.9939880371094,284.95001220703125,298.015869140625,292.33306884765625,297.3217163085937,295.0587463378906,284.9930419921875,1.0,0.4815161228179931,0.3900007307529449,0.3900007307529449,1.0,1.0,-2.5300183296203613,0.6930145621299744,1.837003827095032,0.1224078685045242,0.919256329536438,0.919256329536438,0.0,109.71891021728516,126.0,39518.4609375,0.0,1394.7169189453125,1.0,280.94110107421875,283.5663757324219,295.2832336425781,297.8427734375,293.1499938964844,293.1499938964844,280.6499938964844,33614.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075593709945679,1.0,0.0,0.0,3.5980520248413086,3.598075151443481,8.638298254481924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.818359375,0.0,1458.5450439453125,1895.4371337890625,0.0,2540.73583984375,0.8919290900230408,1.0,0.0,3.0,1.0,0.0
17865660,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7947920560836792,0.2756213843822479,0.2508632838726043,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9284700751304626,0.440264493227005,0.4193442761898041,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6477211713790894,0.389468252658844,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8473289608955383,0.3372286558151245,0.3222199380397796,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6620641350746155,0.1582164317369461,0.726854145526886,284.8862609863281,284.95001220703125,297.969482421875,292.3064880371094,297.2971496582031,295.041015625,284.8905334472656,1.0,0.4865349233150482,0.3913816809654236,0.3913816809654236,1.0,1.0,-2.531538724899292,0.6967409253120422,1.834797739982605,0.1257282495498657,0.8143349885940552,0.8143349885940552,0.0,116.12642669677734,144.0,39945.47265625,0.0,1424.3021240234375,1.0,280.65826416015625,283.4552307128906,295.3294982910156,297.9744567871094,293.1499938964844,293.1499938964844,280.95001220703125,40859.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166623115539551,1.0,0.0,0.0,3.4080772399902344,3.40809965133667,7.750186341581866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.130859375,0.0,1314.25390625,1895.4371337890625,0.0,2624.676025390625,0.8560347557067871,1.0,0.0,3.0,1.0,0.0
17865720,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7947920560836792,0.2756213843822479,0.2508632838726043,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9284700751304626,0.440264493227005,0.4193442761898041,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6477211713790894,0.389468252658844,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8473289608955383,0.3372286558151245,0.3222199380397796,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6620641350746155,0.1582164317369461,0.726854145526886,284.8862609863281,284.95001220703125,297.969482421875,292.3064880371094,297.2971496582031,295.041015625,284.8905334472656,1.0,0.4865349233150482,0.3913816809654236,0.3913816809654236,1.0,1.0,-2.531538724899292,0.6967409253120422,1.834797739982605,0.1257282495498657,0.8143349885940552,0.8143349885940552,0.0,116.12642669677734,144.0,39945.47265625,0.0,1424.3021240234375,1.0,280.65826416015625,283.4552307128906,295.3294982910156,297.9744567871094,293.1499938964844,293.1499938964844,280.95001220703125,40859.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166623115539551,1.0,0.0,0.0,3.4080772399902344,3.40809965133667,7.750186341581866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.130859375,0.0,1314.25390625,1895.4371337890625,0.0,2624.676025390625,0.8560347557067871,1.0,0.0,3.0,1.0,0.0
17865780,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7764031291007996,0.273427277803421,0.2490696310997009,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9046996235847472,0.4368473291397095,0.416308730840683,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6411375999450684,0.4140747785568237,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8294280767440796,0.3347366154193878,0.3200868666172027,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6462813019752502,0.1561899781227111,0.7192534804344177,285.0174865722656,284.95001220703125,297.9228210449219,292.2803649902344,297.2669372558594,295.0150451660156,285.0165405273437,1.0,0.495322436094284,0.3927626013755798,0.3927626013755798,1.0,1.0,-2.543595790863037,0.7041662931442261,1.8394296169281008,0.1303751766681671,0.9256645441055298,0.9256645441055298,0.0,126.21233367919922,147.0,39487.8359375,0.0,1483.683837890625,1.0,280.9405822753906,283.5923767089844,295.2438659667969,297.79302978515625,293.1499938964844,293.1499938964844,280.6499938964844,32587.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049206733703613,1.0,0.0,0.0,3.55989146232605,3.5599138736724854,8.456035516246629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.951171875,0.0,1410.304443359375,1895.4371337890625,0.0,2516.49853515625,0.8826711773872375,1.0,0.0,3.0,1.0,0.0
17865840,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7764031291007996,0.273427277803421,0.2490696310997009,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9046996235847472,0.4368473291397095,0.416308730840683,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6411375999450684,0.4140747785568237,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8294280767440796,0.3347366154193878,0.3200868666172027,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6462813019752502,0.1561899781227111,0.7192534804344177,285.0174865722656,284.95001220703125,297.9228210449219,292.2803649902344,297.2669372558594,295.0150451660156,285.0165405273437,1.0,0.495322436094284,0.3927626013755798,0.3927626013755798,1.0,1.0,-2.543595790863037,0.7041662931442261,1.8394296169281008,0.1303751766681671,0.9256645441055298,0.9256645441055298,0.0,126.21233367919922,147.0,39487.8359375,0.0,1483.683837890625,1.0,280.9405822753906,283.5923767089844,295.2438659667969,297.79302978515625,293.1499938964844,293.1499938964844,280.6499938964844,32587.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049206733703613,1.0,0.0,0.0,3.55989146232605,3.5599138736724854,8.456035516246629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.951171875,0.0,1410.304443359375,1895.4371337890625,0.0,2516.49853515625,0.8826711773872375,1.0,0.0,3.0,1.0,0.0
17865900,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.76894211769104,0.2719903886318207,0.2481518983840942,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8958189487457275,0.4347762763500213,0.4147659242153168,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.636049211025238,0.4245226085186004,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8221637606620789,0.3332207798957824,0.3190093338489532,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6399589776992798,0.1550340801477432,0.715326189994812,284.8810119628906,284.95001220703125,297.8994140625,292.2675170898437,297.24951171875,294.9989929199219,284.8731994628906,1.0,0.4985713362693786,0.3934530615806579,0.3934530615806579,1.0,1.0,-2.547192096710205,0.7070115804672241,1.840180516242981,0.1325815469026565,0.8371784090995789,0.8371784090995789,0.0,130.63272094726562,147.0,40377.35546875,0.0,1507.6190185546875,1.0,280.699462890625,283.43572998046875,295.30889892578125,298.0068359375,293.1499938964844,293.1499938964844,280.6499938964844,37009.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130735158920288,1.0,0.0,0.0,3.540719985961914,3.540743112564087,8.365202006643813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.7666015625,0.0,1422.2777099609375,1895.4371337890625,0.0,2591.52587890625,0.8790486454963684,1.0,0.0,3.0,1.0,0.0
17865960,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7619636654853821,0.2703264355659485,0.2468642741441726,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8875810503959656,0.4324407875537872,0.4127997457981109,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6300598978996277,0.4340405762195587,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8153032064437866,0.3314906656742096,0.3175977170467376,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.634117066860199,0.1537515670061111,0.7105123400688171,284.8916931152344,284.95001220703125,297.8759765625,292.2547912597656,297.2356872558594,294.98834228515625,284.8955383300781,1.0,0.5012694597244263,0.3937661647796631,0.3937661647796631,1.0,1.0,-2.5472426414489746,0.7078001499176025,1.8394426107406616,0.1334251016378402,0.8201034665107727,0.8201034665107727,0.0,134.64149475097656,150.0,40105.9765625,0.0,1525.0841064453125,1.0,280.6584167480469,283.4615173339844,295.2937927246094,297.94805908203125,293.1499938964844,293.1499938964844,280.95001220703125,40025.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173125982284546,1.0,0.0,0.0,3.4146974086761475,3.414719820022583,7.780324722261867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.0556640625,0.0,1314.9822998046875,1895.4371337890625,0.0,2630.690673828125,0.856459379196167,1.0,0.0,3.0,1.0,0.0
17866020,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7483305335044861,0.2678196430206299,0.2447792440652847,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8710123896598816,0.4286339879035949,0.4093690514564514,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.989192545413971,0.619962751865387,0.4356887340545654,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.800520658493042,0.3286445438861847,0.3151346147060394,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6223241686820984,0.151417389512062,0.7015267610549927,285.0022277832031,284.95001220703125,297.8290100097656,292.2298583984375,297.22052001953125,294.9853820800781,284.99951171875,1.0,0.5046567916870117,0.3943924009799957,0.3943924009799957,1.0,1.0,-2.528726577758789,0.7026713490486145,1.8260551691055296,0.1326209455728531,0.9164987802505492,0.9164987802505492,0.0,143.15528869628906,153.0,39301.89453125,0.0,1537.1865234375,1.0,280.9406433105469,283.5831298828125,295.1993713378906,297.7496032714844,293.1499938964844,293.1499938964844,280.6499938964844,32926.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069934844970703,1.0,0.0,0.0,3.557370662689209,3.557393312454224,8.444064292234543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.576171875,0.0,1410.120361328125,1895.4371337890625,0.0,2535.5341796875,0.88217693567276,1.0,0.0,3.0,1.0,0.0
17866080,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7483305335044861,0.2678196430206299,0.2447792440652847,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8710123896598816,0.4286339879035949,0.4093690514564514,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.989192545413971,0.619962751865387,0.4356887340545654,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.800520658493042,0.3286445438861847,0.3151346147060394,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6223241686820984,0.151417389512062,0.7015267610549927,285.0022277832031,284.95001220703125,297.8290100097656,292.2298583984375,297.22052001953125,294.9853820800781,284.99951171875,1.0,0.5046567916870117,0.3943924009799957,0.3943924009799957,1.0,1.0,-2.528726577758789,0.7026713490486145,1.8260551691055296,0.1326209455728531,0.9164987802505492,0.9164987802505492,0.0,143.15528869628906,153.0,39301.89453125,0.0,1537.1865234375,1.0,280.9406433105469,283.5831298828125,295.1993713378906,297.7496032714844,293.1499938964844,293.1499938964844,280.6499938964844,32926.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069934844970703,1.0,0.0,0.0,3.557370662689209,3.557393312454224,8.444064292234543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.576171875,0.0,1410.120361328125,1895.4371337890625,0.0,2535.5341796875,0.88217693567276,1.0,0.0,3.0,1.0,0.0
17866140,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7370550036430359,0.2645506262779236,0.2423656284809112,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8573548197746277,0.4240663051605224,0.4056337475776672,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9748168587684632,0.6125984787940979,0.4305295348167419,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7876318097114563,0.3251384198665619,0.3123473227024078,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6115233302116394,0.1486833244562149,0.6913418769836426,284.8754272460937,284.95001220703125,297.7820129394531,292.2056579589844,297.2026062011719,294.9790344238281,284.879150390625,1.0,0.5059188008308411,0.395018607378006,0.395018607378006,1.0,1.0,-2.499694585800171,0.6938035488128662,1.8058909177780151,0.1303553730249405,0.7964774370193481,0.7964774370193481,0.0,150.30577087402344,156.0,39236.4921875,0.0,1529.0789794921875,1.0,280.65869140625,283.46343994140625,295.2304077148437,297.84503173828125,293.1499938964844,293.1499938964844,280.95001220703125,41689.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165929913520813,1.0,0.0,0.0,3.338364601135254,3.3383867740631104,7.43636803690606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.63427734375,0.0,1252.2454833984375,1895.4371337890625,0.0,2624.034912109375,0.8413705825805664,1.0,0.0,3.0,1.0,0.0
17866200,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7370550036430359,0.2645506262779236,0.2423656284809112,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8573548197746277,0.4240663051605224,0.4056337475776672,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9748168587684632,0.6125984787940979,0.4305295348167419,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7876318097114563,0.3251384198665619,0.3123473227024078,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6115233302116394,0.1486833244562149,0.6913418769836426,284.8754272460937,284.95001220703125,297.7820129394531,292.2056579589844,297.2026062011719,294.9790344238281,284.879150390625,1.0,0.5059188008308411,0.395018607378006,0.395018607378006,1.0,1.0,-2.499694585800171,0.6938035488128662,1.8058909177780151,0.1303553730249405,0.7964774370193481,0.7964774370193481,0.0,150.30577087402344,156.0,39236.4921875,0.0,1529.0789794921875,1.0,280.65869140625,283.46343994140625,295.2304077148437,297.84503173828125,293.1499938964844,293.1499938964844,280.95001220703125,41689.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165929913520813,1.0,0.0,0.0,3.338364601135254,3.3383867740631104,7.43636803690606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.63427734375,0.0,1252.2454833984375,1895.4371337890625,0.0,2624.034912109375,0.8413705825805664,1.0,0.0,3.0,1.0,0.0
17866260,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7295299768447876,0.2622429132461548,0.2402833700180053,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8482885956764221,0.4205750226974487,0.4023297429084778,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9647119641304016,0.6084264516830444,0.4273554682731628,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7788864374160767,0.3224417567253113,0.3098403513431549,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.603106677532196,0.1464234143495559,0.6817275285720825,284.9888000488281,284.95001220703125,297.7388610839844,292.1841125488281,297.1888122558594,294.976318359375,284.9867248535156,1.0,0.5061372518539429,0.396138459444046,0.396138459444046,1.0,1.0,-2.4748404026031494,0.6874709129333496,1.7873693704605105,0.129464566707611,0.8796573281288147,0.8796573281288147,0.0,155.01834106445312,156.0,38266.01171875,0.0,1516.2786865234375,1.0,280.9365234375,283.5912475585937,295.1286926269531,297.6130676269531,293.1499938964844,293.1499938964844,280.95001220703125,33722.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021389842033386,1.0,0.0,0.0,3.445565223693848,3.445586919784546,7.921624387563497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.478515625,0.0,1301.3076171875,1895.4371337890625,0.0,2490.99755859375,0.8577248454093933,1.0,0.0,3.0,1.0,0.0
17866320,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7289934158325195,0.2620431184768677,0.2401293963193893,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8476396799087524,0.4202728569507599,0.4020721614360809,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9639737010002136,0.608082115650177,0.4271374642848968,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7782565951347351,0.3222090899944305,0.3096449971199035,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6024706959724426,0.1462334394454956,0.6809568405151367,284.9853820800781,284.95001220703125,297.7351379394531,292.1822814941406,297.18768310546875,294.9761657714844,284.9836120605469,1.0,0.5061396956443787,0.396235853433609,0.396235853433609,1.0,1.0,-2.472923517227173,0.6870082020759583,1.7859152555465698,0.1294280141592025,0.8793721795082092,0.8793721795082092,0.0,155.35882568359375,144.0,38241.0078125,0.0,1515.1993408203125,1.0,280.93975830078125,283.5892028808594,295.1298522949219,297.61572265625,293.1499938964844,293.1499938964844,281.25,33838.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801569402217865,1.0,0.0,0.0,3.4503750801086426,3.450396776199341,7.943755804262764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.73095703125,0.0,1306.92138671875,1895.4371337890625,0.0,2485.7822265625,0.8589097261428833,1.0,0.0,3.0,1.0,0.0
17866380,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7282765507698059,0.2598529756069183,0.2380726337432861,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.846839964389801,0.4168204367160797,0.3987249433994293,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9636768698692322,0.6043630242347717,0.4244486093521118,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7774649858474731,0.3195571601390838,0.3070538938045501,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.600292980670929,0.1440462619066238,0.6706674098968506,285.0627746582031,284.95001220703125,297.6883850097656,292.1597900390625,297.1750183105469,294.9762878417969,285.05859375,1.0,0.5013369917869568,0.3974530696868896,0.3974530696868896,1.0,1.0,-2.447726488113404,0.6807612180709839,1.7669652700424194,0.128768503665924,0.9992159605026244,0.9992159605026244,0.0,153.30364990234375,132.0,37405.23828125,0.0,1473.8558349609375,1.0,281.24072265625,283.6850891113281,295.1057434082031,297.5209655761719,293.1499938964844,293.1499938964844,280.95001220703125,30447.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872563600540161,1.0,0.0,0.0,3.66393780708313,3.663960933685303,8.957554769040144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.39111328125,0.0,1507.0245361328125,1895.4371337890625,0.0,2355.529052734375,0.9043609499931335,1.0,0.0,3.0,1.0,0.0
17866440,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7282765507698059,0.2598529756069183,0.2380726337432861,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.846839964389801,0.4168204367160797,0.3987249433994293,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9636768698692322,0.6043630242347717,0.4244486093521118,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7774649858474731,0.3195571601390838,0.3070538938045501,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.600292980670929,0.1440462619066238,0.6706674098968506,285.0627746582031,284.95001220703125,297.6883850097656,292.1597900390625,297.1750183105469,294.9762878417969,285.05859375,1.0,0.5013369917869568,0.3974530696868896,0.3974530696868896,1.0,1.0,-2.447726488113404,0.6807612180709839,1.7669652700424194,0.128768503665924,0.9992159605026244,0.9992159605026244,0.0,153.30364990234375,132.0,37405.23828125,0.0,1473.8558349609375,1.0,281.24072265625,283.6850891113281,295.1057434082031,297.5209655761719,293.1499938964844,293.1499938964844,280.95001220703125,30447.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872563600540161,1.0,0.0,0.0,3.66393780708313,3.663960933685303,8.957554769040144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.39111328125,0.0,1507.0245361328125,1895.4371337890625,0.0,2355.529052734375,0.9043609499931335,1.0,0.0,3.0,1.0,0.0
17866500,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7292999029159546,0.2583636045455932,0.2368816435337066,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8481741547584534,0.4146765768527984,0.3968732357025146,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9656252861022948,0.6018187403678894,0.4229218959808349,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7787505388259888,0.3179064393043518,0.3056101202964782,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6006144881248474,0.1428325772285461,0.6652399301528931,284.8892517089844,284.95001220703125,297.66510009765625,292.14892578125,297.1678466796875,294.97528076171875,284.8757019042969,1.0,0.497814416885376,0.3980616927146911,0.3980616927146911,1.0,1.0,-2.43398666381836,0.6772105097770691,1.756776213645935,0.1283120065927505,0.8954928517341614,0.8954928517341614,0.0,150.7008819580078,132.0,38233.1875,0.0,1445.4625244140625,1.0,280.9964599609375,283.4902038574219,295.1865539550781,297.7514343261719,293.1499938964844,293.1499938964844,280.95001220703125,34405.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957960963249207,1.0,0.0,0.0,3.6899702548980713,3.689994335174561,9.085295005206716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2275390625,0.0,1566.0313720703125,1895.4371337890625,0.0,2433.053466796875,0.9109599590301514,1.0,0.0,3.0,1.0,0.0
17866560,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7302775979042053,0.2565638720989227,0.2352695316076278,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8496235609054565,0.4121975302696228,0.3945532739162445,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9676567316055298,0.5988001227378845,0.420863538980484,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.780129611492157,0.3159742057323456,0.3037871420383453,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6009683012962341,0.1414587795734405,0.6588941812515259,284.85321044921875,284.95001220703125,297.6418762207031,292.1383056640625,297.15948486328125,294.9725646972656,284.85528564453125,1.0,0.4936103522777557,0.3987687528133392,0.3987687528133392,1.0,1.0,-2.416980504989624,0.6726858019828796,1.7442946434020996,0.1275908499956131,0.8413408994674683,0.8413408994674683,0.0,147.68527221679688,120.0,37760.28515625,0.0,1411.5565185546875,1.0,280.9571533203125,283.4798889160156,295.17779541015625,297.696044921875,293.1499938964844,293.1499938964844,281.25,39671.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003661036491394,1.0,0.0,0.0,3.5724592208862305,3.5724830627441406,8.51584673000616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.92626953125,0.0,1475.4873046875,1895.4371337890625,0.0,2474.772705078125,0.8898173570632935,1.0,0.0,3.0,1.0,0.0
