time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7351820468902588,0.2540169358253479,0.2324414849281311,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8559787273406982,0.4082988798618316,0.3903124630451202,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9755873084068298,0.5945467352867126,0.4173654913902282,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7861669063568115,0.3129106760025024,0.3003927767276764,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6042012572288513,0.13909412920475,0.6463817954063416,284.9862976074219,284.95001220703125,297.5957336425781,292.117919921875,297.1459045410156,294.9713439941406,284.9842834472656,1.0,0.4839650094509125,0.4001828134059906,0.4001828134059906,1.0,1.0,-2.385170221328736,0.664415180683136,1.7207549810409546,0.1262444108724594,0.9326361417770386,0.9326361417770386,0.0,139.5207061767578,108.0,36581.76953125,0.0,1339.0001220703125,1.0,281.2416381835937,283.6319885253906,295.0723571777344,297.46026611328125,293.1499938964844,293.1499938964844,280.95001220703125,33701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868165373802185,1.0,0.0,0.0,3.659361600875856,3.6593852043151855,8.93519313649449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.30029296875,0.0,1526.3636474609375,1895.4371337890625,0.0,2351.55224609375,0.9056510925292968,1.0,0.0,3.0,1.0,0.0
17866680,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7351820468902588,0.2540169358253479,0.2324414849281311,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8559787273406982,0.4082988798618316,0.3903124630451202,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9755873084068298,0.5945467352867126,0.4173654913902282,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7861669063568115,0.3129106760025024,0.3003927767276764,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6042012572288513,0.13909412920475,0.6463817954063416,284.9862976074219,284.95001220703125,297.5957336425781,292.117919921875,297.1459045410156,294.9713439941406,284.9842834472656,1.0,0.4839650094509125,0.4001828134059906,0.4001828134059906,1.0,1.0,-2.385170221328736,0.664415180683136,1.7207549810409546,0.1262444108724594,0.9326361417770386,0.9326361417770386,0.0,139.5207061767578,108.0,36581.76953125,0.0,1339.0001220703125,1.0,281.2416381835937,283.6319885253906,295.0723571777344,297.46026611328125,293.1499938964844,293.1499938964844,280.95001220703125,33701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868165373802185,1.0,0.0,0.0,3.659361600875856,3.6593852043151855,8.93519313649449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.30029296875,0.0,1526.3636474609375,1895.4371337890625,0.0,2351.55224609375,0.9056510925292968,1.0,0.0,3.0,1.0,0.0
17866740,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.7422376275062561,0.0,0.2295656502246856,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.8650658130645752,0.0,0.3859977126121521,296.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.9855430722236632,0.0,0.4137153029441833,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.7947225570678711,0.0,0.2969320118427276,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.6093697547912598,0.0,0.6339171528816223,284.8546447753906,294.1499938964844,297.54998779296875,292.09869384765625,297.1314697265625,294.9689025878906,284.85968017578125,0.0,0.0,0.4015969038009643,0.4015969038009643,1.0,1.0,-2.353020668029785,0.6559526920318604,1.6970678567886353,0.1248861402273178,0.0,0.0,0.0,130.0601806640625,60.0,36479.34375,0.0,1262.5625,0.0,280.9579162597656,283.5116577148437,295.1142272949219,297.5588684082031,293.1499938964844,293.1499938964844,278.1499938964844,42978.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405869007110596,3.405891895294189,7.74014665694267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1326.8675537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.7422376275062561,0.0,0.2295656502246856,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.8650658130645752,0.0,0.3859977126121521,296.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.9855430722236632,0.0,0.4137153029441833,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.7947225570678711,0.0,0.2969320118427276,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.6093697547912598,0.0,0.6339171528816223,284.8546447753906,294.1499938964844,297.54998779296875,292.09869384765625,297.1314697265625,294.9689025878906,284.85968017578125,0.0,0.0,0.4015969038009643,0.4015969038009643,1.0,1.0,-2.353020668029785,0.6559526920318604,1.6970678567886353,0.1248861402273178,0.0,0.0,0.0,130.0601806640625,60.0,36479.34375,0.0,1262.5625,0.0,280.9579162597656,283.5116577148437,295.1142272949219,297.5588684082031,293.1499938964844,293.1499938964844,278.1499938964844,42978.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.405869007110596,3.405891895294189,7.74014665694267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1326.8675537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0011305040679872,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.3762400448322296,0.0,0.0011904822895303,297.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.3762400448322296,0.0,0.000879289349541,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.0011904780985787,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0056470273993909,286.5509338378906,294.1499938964844,297.52313232421875,292.0898132324219,296.4903869628906,294.9093017578125,283.83642578125,0.0,0.0,0.3083776831626892,0.3083776831626892,1.0,1.0,-0.0120471576228737,0.0034556481987237,0.0085915094241499,-0.0240501966327428,0.0,0.0,0.0,-0.0667679235339164,60.0,1854.0716552734373,0.0,-9.89533418760402e-06,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,-4.773028194904327e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6557822287541928e-15,-1.6566340262617756e-15,-8.4247755699222e-21,-2.4482903226465125e-13,-2.4482835463829344e-13,-6.757720256652495e-19,0.0,0.0,-0.0,0.0,0.0,1.6503299856430046e-26,2.1909347492912983e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0008772538276389,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0014262952608987,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0015032530063763,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0011158937122672,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0026001599617302,286.5032043457031,294.1499938964844,297.5031433105469,292.0857849121094,296.578125,294.976318359375,283.4237670898437,0.0,0.0,0.2409581393003463,0.2409581393003463,1.0,1.0,-0.0090797720476984,0.0019037616439163,0.0071760108694434,-0.0251772403717041,0.0,0.0,0.0,-0.0516191199421882,60.0,936.3509521484376,0.0,-5.557871190831065e-06,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.675284813803915e-23,-3.1667773432815385e-23,-3.981319975189808e-26,5.2722457379823096e-18,5.26810487183587e-18,4.1408984581831344e-21,0.0,0.0,-0.0,0.0,0.0,1.8199980376742865e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.60693578235805e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0001002092321868,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,7.315760740311816e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001008000399451,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0004832742270082,286.47869873046875,294.1499938964844,297.45367431640625,292.083740234375,296.6127319335937,295.1509094238281,283.15216064453125,0.0,0.0,0.0803193822503089,0.0803193822503089,1.0,1.0,-0.0010244619334116,3.773291246034205e-05,0.0009867290500551,-0.0264944992959499,0.0,0.0,0.0,-0.0099215060472488,60.0,188.04054260253903,0.0,-7.154197589898105e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.252735604828527e-34,-4.995817471038624e-34,-2.912860307658243e-34,1.4326083604370452e-21,6.674364054635176e-22,7.651719549735276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.60693578235805e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0001002092321868,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,7.315760740311816e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001008000399451,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0004832742270082,286.47869873046875,294.1499938964844,297.45367431640625,292.083740234375,296.6127319335937,295.1509094238281,283.15216064453125,0.0,0.0,0.0803193822503089,0.0803193822503089,1.0,1.0,-0.0010244619334116,3.773291246034205e-05,0.0009867290500551,-0.0264944992959499,0.0,0.0,0.0,-0.0099215060472488,60.0,188.04054260253903,0.0,-7.154197589898105e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.252735604828527e-34,-4.995817471038624e-34,-2.912860307658243e-34,1.4326083604370452e-21,6.674364054635176e-22,7.651719549735276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.775467333383858e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001029467966873,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,7.604144047945738e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,0.0001029428458423,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0004882783687207,286.4725341796875,294.1499938964844,297.42803955078125,292.0865173339844,296.620361328125,295.2101135253906,283.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417074663564,2.032595425305317e-08,0.0010416870936751,-0.0271576642990112,0.0,0.0,0.0,-0.0101325921714305,60.0,90.22634887695312,0.0,-7.398537604785815e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7094163069721893e-37,2.076191158089673e-37,1.11890958252122e-37,1.3624206920180179e-21,6.8147388866022535e-22,6.809468033577927e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.79545511654578e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.000103151971416,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,7.618822564836591e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.0001031513020279,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0004892956931143,286.4662170410156,294.1499938964844,297.40185546875,292.0917358398437,296.6277160644531,295.2525329589844,283.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438323952257,1.0989156251639542e-08,0.0010438213357701,-0.0278361979871988,0.0,0.0,0.0,-0.0102606220170855,60.0,50.87212371826172,0.0,-7.42886001603438e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627768280068453e-21,6.8140260087794215e-22,6.813742776160011e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,9.842248255154118e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001036444009514,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,7.655165245523676e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0001036439280142,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0004916342440992,286.4531555175781,294.1499938964844,297.347900390625,292.1089172363281,296.6415405273437,295.29901123046875,283.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572614866395272e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498461052775,60.0,27.16800117492676,0.0,-7.499981080627549e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627976286911942e-21,6.813984104488136e-22,6.813992687294785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,9.842248255154118e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001036444009514,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,7.655165245523676e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0001036439280142,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0004916342440992,286.4531555175781,294.1499938964844,297.347900390625,292.1089172363281,296.6415405273437,295.29901123046875,283.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572614866395272e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498461052775,60.0,27.16800117492676,0.0,-7.499981080627549e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627976286911942e-21,6.813984104488136e-22,6.813992687294785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.8961747426074e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001042122821672,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,7.697109685977921e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,0.000104211801954,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.000494327978231,286.4395446777344,294.1499938964844,297.29205322265625,292.1344299316406,296.65411376953125,295.30584716796875,283.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,23.08275413513184,0.0,-7.58236566866799e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813985114230099e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.8961747426074e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001042122821672,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,7.697109685977921e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,0.000104211801954,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.000494327978231,286.4395446777344,294.1499938964844,297.29205322265625,292.1344299316406,296.65411376953125,295.30584716796875,283.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,23.08275413513184,0.0,-7.58236566866799e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813985114230099e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,9.95715890894644e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001048544654622,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,7.744540926069021e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.000104853992525,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0004973743343725,286.4253845214844,294.1499938964844,297.2345275878906,292.16748046875,296.6654663085937,295.2856750488281,283.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.04924201965332,0.0,-7.676079150087389e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984609359116e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,9.95715890894644e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001048544654622,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,7.744540926069021e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.000104853992525,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0004973743343725,286.4253845214844,294.1499938964844,297.2345275878906,292.16748046875,296.6654663085937,295.2856750488281,283.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.04924201965332,0.0,-7.676079150087389e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984609359116e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001002503267955,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001055692046065,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,7.797330908942968e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001055687316693,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0005007648142054,286.4107666015625,294.1499938964844,297.175537109375,292.2071838378906,296.6756286621094,295.24853515625,283.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849670743582012e-08,0.0010682747233659,-0.0353210307657718,0.0,0.0,0.0,-0.0116786733269691,60.0,21.54192543029785,0.0,-7.78105757603953e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001002503267955,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001055692046065,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,7.797330908942968e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001055687316693,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0005007648142054,286.4107666015625,294.1499938964844,297.175537109375,292.2071838378906,296.6756286621094,295.24853515625,283.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849670743582012e-08,0.0010682747233659,-0.0353210307657718,0.0,0.0,0.0,-0.0116786733269691,60.0,21.54192543029785,0.0,-7.78105757603953e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.0001006161255645,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,0.0001059544083545,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,7.825782086001709e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001059539426933,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0005025920690968,286.4032287597656,294.1499938964844,297.1455993652344,292.2292785644531,296.6801452636719,295.2242126464844,283.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305401307979082e-08,0.0010721714934334,-0.0365129821002483,0.0,0.0,0.0,-0.0119045982137322,60.0,21.35808753967285,0.0,-7.837932258780712e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001009953193715,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0001063537129084,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,7.85527445259504e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001063532472471,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0005044862627983,286.3955993652344,294.1499938964844,297.1153564453125,292.2527160644531,296.6843566894531,295.1976928710937,283.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.47778198567039e-08,0.0010762101737782,-0.037748422473669,0.0,0.0,0.0,-0.0121387913823127,60.0,21.187705993652344,0.0,-7.897107678900286e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0001017976537696,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001071986043825,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,7.917677430668846e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001071981387212,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0005084940930828,286.3799743652344,294.1499938964844,297.05419921875,292.3033142089844,296.69189453125,295.139892578125,283.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.0126343397423625,60.0,20.877790451049805,0.0,-8.023052089356497e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0001017976537696,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001071986043825,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,7.917677430668846e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001071981387212,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0005084940930828,286.3799743652344,294.1499938964844,297.05419921875,292.3033142089844,296.69189453125,295.139892578125,283.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.0126343397423625,60.0,20.877790451049805,0.0,-8.023052089356497e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001026487370836,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001080948350136,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,7.983872637851164e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001080943766282,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0005127454642206,286.36395263671875,294.1499938964844,296.9922790527344,292.358154296875,296.6982421875,295.0775146484375,283.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.60767364501953,0.0,-8.157740438718974e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001026487370836,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001080948350136,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,7.983872637851164e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001080943766282,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0005127454642206,286.36395263671875,294.1499938964844,296.9922790527344,292.358154296875,296.6982421875,295.0775146484375,283.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.60767364501953,0.0,-8.157740438718974e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.000103531856439,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001090248042601,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,8.05255986051634e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001090243385988,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0005171569064259,286.3475036621094,294.1499938964844,296.9298095703125,292.4164733886719,296.7033386230469,295.01226806640625,283.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032315669581,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,20.37751007080078,0.0,-8.298683695784349e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.000103531856439,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001090248042601,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,8.05255986051634e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001090243385988,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0005171569064259,286.3475036621094,294.1499938964844,296.9298095703125,292.4164733886719,296.7033386230469,295.01226806640625,283.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032315669581,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,20.37751007080078,0.0,-8.298683695784349e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001044260206981,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001099663859349,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,8.122104918584228e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0001099659275496,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0005216234130784,286.3306579589844,294.1499938964844,296.8670959472656,292.4775390625,296.7070617675781,294.945556640625,283.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180162549018,0.0,0.0,0.0,-0.0142577532678842,60.0,20.184892654418945,0.0,-8.442617627224538e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001044260206981,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001099663859349,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,8.122104918584228e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,0.0001099659275496,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0005216234130784,286.3306579589844,294.1499938964844,296.8670959472656,292.4775390625,296.7070617675781,294.945556640625,283.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180162549018,0.0,0.0,0.0,-0.0142577532678842,60.0,20.184892654418945,0.0,-8.442617627224538e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0001048695849021,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001104334878618,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,8.15660459920764e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001104330294765,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0005238391458988,286.32208251953125,294.1499938964844,296.8356628417969,292.5088806152344,296.7084350585937,294.9119873046875,283.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609925508499,0.0,0.0,0.0,-0.014531728811562,60.0,20.10066032409668,0.0,-8.514479077348369e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.00010530561849,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.000110892644443,299.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,8.190517837647349e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001108921933337,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0005260172183625,286.3134155273437,294.1499938964844,296.8042907714844,292.5406188964844,296.7095031738281,294.87841796875,283.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148100077221898e-08,0.0011221270542591,-0.0517791509628295,0.0,0.0,0.0,-0.0148010505363345,60.0,20.02349090576172,0.0,-8.58541611137298e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001061404618667,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001117717765737,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,8.255449938587844e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0001117713254643,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0005301875062286,286.2958374023437,294.1499938964844,296.7416381835937,292.60504150390625,296.710693359375,294.8115234375,283.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188270693528466e-08,0.0011310206027701,-0.0544935502111911,0.0,0.0,0.0,-0.0153167033568024,60.0,19.88670539855957,0.0,-8.722054190002383e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001061404618667,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001117717765737,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,8.255449938587844e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0001117713254643,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0005301875062286,286.2958374023437,294.1499938964844,296.7416381835937,292.60504150390625,296.710693359375,294.8115234375,283.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188270693528466e-08,0.0011310206027701,-0.0544935502111911,0.0,0.0,0.0,-0.0153167033568024,60.0,19.88670539855957,0.0,-8.722054190002383e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001068978308467,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001125693088397,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,8.314355363836512e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001125688650063,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0005339707713574,286.2779846191406,294.1499938964844,296.6794128417969,292.6700744628906,296.7106018066406,294.7453308105469,283.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391107691451,2.2131892762899952e-08,0.001139088650234,-0.0569549798965454,0.0,0.0,0.0,-0.0157844927161932,60.0,19.76955795288086,0.0,-8.846941312867784e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001068978308467,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001125693088397,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,8.314355363836512e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001125688650063,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0005339707713574,286.2779846191406,294.1499938964844,296.6794128417969,292.6700744628906,296.7106018066406,294.7453308105469,283.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391107691451,2.2131892762899952e-08,0.001139088650234,-0.0569549798965454,0.0,0.0,0.0,-0.0157844927161932,60.0,19.76955795288086,0.0,-8.846941312867784e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001075773252523,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001132848483393,299.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,8.367204281967133e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,0.0001132844045059,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0005373650346882,286.25982666015625,294.1499938964844,296.6177978515625,292.735107421875,296.70928955078125,294.68017578125,283.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146349706687,2.2978479563562363e-08,0.0011463266564533,-0.0591624267399311,0.0,0.0,0.0,-0.0162041783332824,60.0,19.66687393188477,0.0,-8.9597399721697e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001075773252523,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001132848483393,299.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,8.367204281967133e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,0.0001132844045059,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0005373650346882,286.25982666015625,294.1499938964844,296.6177978515625,292.735107421875,296.70928955078125,294.68017578125,283.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146349706687,2.2978479563562363e-08,0.0011463266564533,-0.0591624267399311,0.0,0.0,0.0,-0.0162041783332824,60.0,19.66687393188477,0.0,-8.9597399721697e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0001081578811863,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.000113896196126,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,8.412358147324994e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0001138957522925,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0005402650567702,286.241455078125,294.1499938964844,296.5570373535156,292.79949951171875,296.70672607421875,294.6162109375,283.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152534969151,2.3701771212358835e-08,0.0011525113368406,-0.0610477216541767,0.0,0.0,0.0,-0.0165627431124448,60.0,19.576454162597656,0.0,-9.056676475438509e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0001081578811863,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,0.000113896196126,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,8.412358147324994e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0001138957522925,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0005402650567702,286.241455078125,294.1499938964844,296.5570373535156,292.79949951171875,296.70672607421875,294.6162109375,283.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152534969151,2.3701771212358835e-08,0.0011525113368406,-0.0610477216541767,0.0,0.0,0.0,-0.0165627431124448,60.0,19.576454162597656,0.0,-9.056676475438509e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
