time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001083257520804,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001140729655162,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,8.425414125667885e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001140725289587,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.000541103654541,286.2322082519531,294.1499938964844,296.5270690917969,292.8312683105469,296.7049865722656,294.5848388671875,283.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543234577402,2.391086972863832e-08,0.0011542994761839,-0.0615926273167133,0.0,0.0,0.0,-0.016666404902935,60.0,19.52955818176269,0.0,-9.08479691474895e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,0.0001084092000382,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001141608372563,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,8.431904279859737e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001141604006988,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0005415205378085,286.222900390625,294.1499938964844,296.49737548828125,292.8626708984375,296.7030029296875,294.553955078125,284.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155212172307,2.4014754629320123e-08,0.0011551881907507,-0.061863325536251,0.0,0.0,0.0,-0.0167179051786661,60.0,19.47750663757324,0.0,-9.098783948502388e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0001083306342479,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0001140780877904,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,8.425791747868061e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001140776585089,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0005411281599663,286.20428466796875,294.1499938964844,296.4390563964844,292.9239807128906,296.6981506347656,294.4937744140625,284.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543743312358,2.391662334844113e-08,0.0011543503496795,-0.0616076178848743,0.0,0.0,0.0,-0.016669264063239,60.0,19.35413932800293,0.0,-9.085571406330929e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,0.0001083306342479,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0001140780877904,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,8.425791747868061e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001140776585089,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0005411281599663,286.20428466796875,294.1499938964844,296.4390563964844,292.9239807128906,296.6981506347656,294.4937744140625,284.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543743312358,2.391662334844113e-08,0.0011543503496795,-0.0616076178848743,0.0,0.0,0.0,-0.016669264063239,60.0,19.35413932800293,0.0,-9.085571406330929e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001079745707102,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001137031285907,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,8.398097270401195e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.0001137027065851,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0005393496830947,286.1856384277344,294.1499938964844,296.3822326660156,292.9829406738281,296.6921691894531,294.4359741210937,284.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505788424983,2.3472678023495064e-08,0.0011505553266033,-0.0604506433010101,0.0,0.0,0.0,-0.016449186950922,60.0,19.202640533447266,0.0,-9.025916369864717e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001079745707102,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001137031285907,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,8.398097270401195e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.0001137027065851,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0005393496830947,286.1856384277344,294.1499938964844,296.3822326660156,292.9829406738281,296.6921691894531,294.4359741210937,284.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505788424983,2.3472678023495064e-08,0.0011505553266033,-0.0604506433010101,0.0,0.0,0.0,-0.016449186950922,60.0,19.202640533447266,0.0,-9.025916369864717e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0001075528052751,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001132589750341,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,8.365292160306126e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001132585603045,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0005372429732233,286.1670227050781,294.1499938964844,296.32720947265625,293.0390014648437,296.6852722167969,294.3801574707031,284.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946855082750524e-08,0.001146059948951,-0.0590799786150455,0.0,0.0,0.0,-0.0161885190755128,60.0,19.03916931152344,0.0,-8.955512953434663e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0001075528052751,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001132589750341,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,8.365292160306126e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001132585603045,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0005372429732233,286.1670227050781,294.1499938964844,296.32720947265625,293.0390014648437,296.6852722167969,294.3801574707031,284.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946855082750524e-08,0.001146059948951,-0.0590799786150455,0.0,0.0,0.0,-0.0161885190755128,60.0,19.03916931152344,0.0,-8.955512953434663e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0001070345242624,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001127131836256,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,8.324979717144743e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001127127761719,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0005346541292965,286.1484680175781,294.1499938964844,296.2742004394531,293.0915832519531,296.6774597167969,294.3265380859375,284.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.87089729309082,0.0,-8.869383094634031e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0001070345242624,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001127131836256,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,8.324979717144743e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001127127761719,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0005346541292965,286.1484680175781,294.1499938964844,296.2742004394531,293.0915832519531,296.6774597167969,294.3265380859375,284.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.87089729309082,0.0,-8.869383094634031e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001067439297912,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001124071714002,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,8.302376954816282e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0001124067712225,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.0005332026048563,286.13922119140625,294.1499938964844,296.24853515625,293.1164245605469,296.6732177734375,294.3005676269531,284.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.193851855736284e-08,0.0011374393943697,-0.056450642645359,0.0,0.0,0.0,-0.0156886503100395,60.0,18.795429229736328,0.0,-8.821275798709396e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001064376556314,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0001120846427511,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.278555469587445e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001120842425734,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0005316727911122,286.1300354003906,294.1499938964844,296.22344970703125,293.14019775390625,296.6687927246094,294.2751770019531,284.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.73391342163086,0.0,-8.770714288175443e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001057931658579,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001114059487008,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,8.228427032008767e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.000111405563075,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.00052845350001,286.1116943359375,294.1499938964844,296.1751403808594,293.1843566894531,296.6593933105469,294.2261962890625,284.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.60784721374512,0.0,-8.66479581418389e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001057931658579,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001114059487008,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,8.228427032008767e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.000111405563075,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.00052845350001,286.1116943359375,294.1499938964844,296.1751403808594,293.1843566894531,296.6593933105469,294.2261962890625,284.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.60784721374512,0.0,-8.66479581418389e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001051298604579,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001107074422179,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,8.176834671758115e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001107070565922,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0005251402617432,286.0935363769531,294.1499938964844,296.1295166015625,293.2235717773437,296.6493225097656,294.1798400878906,284.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009710073471,0.0,0.0,0.0,-0.0146912662312388,60.0,18.475242614746094,0.0,-8.55645723163434e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001051298604579,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001107074422179,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,8.176834671758115e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001107070565922,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0005251402617432,286.0935363769531,294.1499938964844,296.1295166015625,293.2235717773437,296.6493225097656,294.1798400878906,284.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009710073471,0.0,0.0,0.0,-0.0146912662312388,60.0,18.475242614746094,0.0,-8.55645723163434e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.000104473423562,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001100161753129,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,8.125777821987867e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,0.0001100157969631,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0005218613659963,286.0755310058594,294.1499938964844,296.0868530273437,293.2573547363281,296.6385803222656,294.13623046875,284.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132614454254,1.9108391313693573e-08,0.0011132423533126,-0.0490648299455642,0.0,0.0,0.0,-0.0142856510356068,60.0,18.337251663208008,0.0,-8.449914190578056e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.000104473423562,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001100161753129,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,8.125777821987867e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,0.0001100157969631,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0005218613659963,286.0755310058594,294.1499938964844,296.0868530273437,293.2573547363281,296.6385803222656,294.13623046875,284.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132614454254,1.9108391313693573e-08,0.0011132423533126,-0.0490648299455642,0.0,0.0,0.0,-0.0142856510356068,60.0,18.337251663208008,0.0,-8.449914190578056e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001038452173816,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001093546306947,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,8.076915401034057e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001093542596208,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0005187234492041,286.0577087402344,294.1499938964844,296.0473327636719,293.2851867675781,296.62725830078125,294.09576416015625,284.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065657017752,1.8325371442529104e-08,0.0011065473081544,-0.0470199324190616,0.0,0.0,0.0,-0.0138974767178297,60.0,18.195863723754883,0.0,-8.348577296146686e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001038452173816,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001093546306947,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,8.076915401034057e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001093542596208,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0005187234492041,286.0577087402344,294.1499938964844,296.0473327636719,293.2851867675781,296.62725830078125,294.09576416015625,284.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065657017752,1.8325371442529104e-08,0.0011065473081544,-0.0470199324190616,0.0,0.0,0.0,-0.0138974767178297,60.0,18.195863723754883,0.0,-8.348577296146686e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.000103545600723,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0001090391087927,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,8.053611236391589e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0001090387449949,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0005172268138267,286.04888916015625,294.1499938964844,296.02880859375,293.2967529296875,296.6214294433594,294.0765686035156,284.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033721966668,1.7951917286040953e-08,0.0011033542687073,-0.0460444316267967,0.0,0.0,0.0,-0.013712340965867,60.0,18.124610900878903,0.0,-8.300460052623748e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001032599902828,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0001087383498088,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,8.031397010199726e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001087379860109,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0005158002022653,286.04010009765625,294.1499938964844,296.0111694335937,293.306640625,296.615478515625,294.05810546875,284.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003280524164,1.759592294092727e-08,0.0011003103572875,-0.045114416629076,0.0,0.0,0.0,-0.0135358609259128,60.0,18.05307006835937,0.0,-8.25472241672287e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001027376274578,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001081882583093,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,7.990767335286364e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001081879017874,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0005131909274496,286.02264404296875,294.1499938964844,295.9786682128906,293.3212280273437,296.60333251953125,294.0235595703125,284.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947600239887,1.69448171050135e-08,0.0010947431437671,-0.0434131436049938,0.0,0.0,0.0,-0.0132130803540349,60.0,17.909337997436523,0.0,-8.171394938472076e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0001027376274578,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001081882583093,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,7.990767335286364e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001081879017874,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0005131909274496,286.02264404296875,294.1499938964844,295.9786682128906,293.3212280273437,296.60333251953125,294.0235595703125,284.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947600239887,1.69448171050135e-08,0.0010947431437671,-0.0434131436049938,0.0,0.0,0.0,-0.0132130803540349,60.0,17.909337997436523,0.0,-8.171394938472076e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.000102279605926,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001077059350791,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,7.955142064020038e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0001077055858331,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.000510903133545,286.00537109375,294.1499938964844,295.95001220703125,293.3283996582031,296.5909423828125,293.9919738769531,284.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089877448976,1.6373906674971295e-08,0.0010898611508309,-0.0419211126863956,0.0,0.0,0.0,-0.0129300551488995,60.0,17.76527214050293,0.0,-8.098678705437123e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.000102279605926,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001077059350791,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,7.955142064020038e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0001077055858331,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.000510903133545,286.00537109375,294.1499938964844,295.95001220703125,293.3283996582031,296.5909423828125,293.9919738769531,284.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089877448976,1.6373906674971295e-08,0.0010898611508309,-0.0419211126863956,0.0,0.0,0.0,-0.0129300551488995,60.0,17.76527214050293,0.0,-8.098678705437123e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.000101869496575,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.000107274056063,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,7.923244265839458e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.000107273714093,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0005088546313345,285.98828125,294.1499938964844,295.9237365722656,293.33184814453125,296.5782775878906,293.9633483886719,284.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270670372869e-08,0.0010854903375729,-0.0405848920345306,0.0,0.0,0.0,-0.0126766329631209,60.0,17.622709274291992,0.0,-8.03384239134175e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.000101869496575,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.000107274056063,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,7.923244265839458e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.000107273714093,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0005088546313345,285.98828125,294.1499938964844,295.9237365722656,293.33184814453125,296.5782775878906,293.9633483886719,284.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270670372869e-08,0.0010854903375729,-0.0405848920345306,0.0,0.0,0.0,-0.0126766329631209,60.0,17.622709274291992,0.0,-8.03384239134175e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0001014795707305,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.0001068634301191,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,7.892915164120495e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.000106863095425,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0005069069447927,285.9714050292969,294.1499938964844,295.898193359375,293.3355712890625,296.5654296875,293.936767578125,284.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376656392618315e-08,0.0010813345434144,-0.0393142104148864,0.0,0.0,0.0,-0.0124356783926486,60.0,17.485857009887695,0.0,-7.972437288117362e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0001014795707305,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.0001068634301191,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,7.892915164120495e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.000106863095425,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0005069069447927,285.9714050292969,294.1499938964844,295.898193359375,293.3355712890625,296.5654296875,293.936767578125,284.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376656392618315e-08,0.0010813345434144,-0.0393142104148864,0.0,0.0,0.0,-0.0124356783926486,60.0,17.485857009887695,0.0,-7.972437288117362e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001012916691252,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001066655604518,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,7.878299948060885e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0001066652257577,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,0.0005059683462604,285.9630126953125,294.1499938964844,295.8857116699219,293.3375244140625,296.55889892578125,293.92401123046875,284.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142434861559195e-08,0.0010793321998789,-0.0387018173933029,0.0,0.0,0.0,-0.0123195676133036,60.0,17.419883728027344,0.0,-7.942931290472188e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,0.0001011091299005,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001064733296516,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,7.864102371968329e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001064730022335,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0005050565814599,285.9547119140625,294.1499938964844,295.8733825683594,293.33953857421875,296.5523681640625,293.9114990234375,284.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914899537643578e-08,0.0010773866670206,-0.038106869906187,0.0,0.0,0.0,-0.0122067695483565,60.0,17.35562515258789,0.0,-7.914319866131336e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001007592363748,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.000106104867882,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,7.836886652512476e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.000106104540464,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0005033088382333,285.93817138671875,294.1499938964844,295.8492736816406,293.3436584472656,296.5391540527344,293.8871154785156,284.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478747978330377e-08,0.0010736568365246,-0.036966323852539,0.0,0.0,0.0,-0.0119905490428209,60.0,17.231822967529297,0.0,-7.859619444161582e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001007592363748,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.000106104867882,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,7.836886652512476e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.000106104540464,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0005033088382333,285.93817138671875,294.1499938964844,295.8492736816406,293.3436584472656,296.5391540527344,293.8871154785156,284.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478747978330377e-08,0.0010736568365246,-0.036966323852539,0.0,0.0,0.0,-0.0119905490428209,60.0,17.231822967529297,0.0,-7.859619444161582e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001004311488941,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001057593690347,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,7.811368413968012e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001057590488926,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0005016701179556,285.9218444824219,294.1499938964844,295.8258056640625,293.34796142578125,296.5257568359375,293.8635559082031,284.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.114887237548828,0.0,-7.808500868122793e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001004311488941,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001057593690347,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,7.811368413968012e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001057590488926,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0005016701179556,285.9218444824219,294.1499938964844,295.8258056640625,293.34796142578125,296.5257568359375,293.8635559082031,284.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.114887237548828,0.0,-7.808500868122793e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001001245254883,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001054364693118,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,7.787519280100241e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001054361564456,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.000500138499774,285.9057312011719,294.1499938964844,295.8029479980469,293.3523864746094,296.5122375488281,293.8406982421875,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563971132022e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,17.004606246948242,0.0,-7.760876741258471e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001001245254883,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001054364693118,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,7.787519280100241e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001054361564456,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.000500138499774,285.9057312011719,294.1499938964844,295.8029479980469,293.3523864746094,296.5122375488281,293.8406982421875,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687563971132022e-08,0.0010668918257579,-0.0348970033228397,0.0,0.0,0.0,-0.0115983262658119,60.0,17.004606246948242,0.0,-7.760876741258471e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,9.98395698843524e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001051363942679,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.765355258015916e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001051360814017,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0004987152060493,285.8897705078125,294.1499938964844,295.7806701660156,293.3568725585937,296.49859619140625,293.8184509277344,284.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.900808334350586,0.0,-7.71674706356862e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
