time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,9.98395698843524e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001051363942679,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.765355258015916e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001051360814017,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0004987152060493,285.8897705078125,294.1499938964844,295.7806701660156,293.3568725585937,296.49859619140625,293.8184509277344,284.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332350334849252e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222327247262,60.0,16.900808334350586,0.0,-7.71674706356862e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,9.970719838747756e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,0.0001049969941959,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,7.755059050396085e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001049966886057,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0004980539670214,285.88189697265625,294.1499938964844,295.7697448730469,293.3591613769531,296.4917297363281,293.8076171875,284.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167333889896328e-08,0.0010624438291415,-0.0335361137986183,0.0,0.0,0.0,-0.0113404281437397,60.0,16.851898193359375,0.0,-7.696289117120615e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,9.957878501154482e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001048617632477,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,7.745070615783334e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.0001048614576575,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0004974125768058,285.8740539550781,294.1499938964844,295.7589416503906,293.3614196777344,296.4848327636719,293.796875,284.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007255716956934e-08,0.0010610758326947,-0.0331173203885555,0.0,0.0,0.0,-0.0112610748037695,60.0,16.804323196411133,0.0,-7.676469238049324e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.933389810612424e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.000104603874206,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.726022886345163e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001046035758918,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0004961893428117,285.8585205078125,294.1499938964844,295.7377319335937,293.3659973144531,296.470947265625,293.7756652832031,284.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701974583251284e-08,0.0010584645206108,-0.0323186106979846,0.0,0.0,0.0,-0.0111097292974591,60.0,16.712461471557617,0.0,-7.638742971494139e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.933389810612424e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.000104603874206,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.726022886345163e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,0.0001046035758918,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0004961893428117,285.8585205078125,294.1499938964844,295.7377319335937,293.3659973144531,296.470947265625,293.7756652832031,284.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701974583251284e-08,0.0010584645206108,-0.0323186106979846,0.0,0.0,0.0,-0.0111097292974591,60.0,16.712461471557617,0.0,-7.638742971494139e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,9.911179222399368e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001043699812726,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,7.708747580181807e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.0001043696902343,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0004950799630023,285.8431701660156,294.1499938964844,295.7170104980469,293.3705749511719,296.4569702148437,293.7549743652344,284.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425088513623452e-08,0.0010560968657955,-0.031594131141901,0.0,0.0,0.0,-0.0109724653884768,60.0,16.62664222717285,0.0,-7.604605656297282e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,9.911179222399368e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001043699812726,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,7.708747580181807e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.0001043696902343,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0004950799630023,285.8431701660156,294.1499938964844,295.7170104980469,293.3705749511719,296.4569702148437,293.7549743652344,284.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425088513623452e-08,0.0010560968657955,-0.031594131141901,0.0,0.0,0.0,-0.0109724653884768,60.0,16.62664222717285,0.0,-7.604605656297282e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,9.891002264339475e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001041575014824,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,7.693053339608014e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001041572104441,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0004940721555612,285.8280029296875,294.1499938964844,295.6967163085937,293.3750915527344,296.4429016113281,293.7347412109375,284.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354483884492e-08,0.0010539459763094,-0.0309359207749366,0.0,0.0,0.0,-0.0108477640897035,60.0,16.546472549438477,0.0,-7.573658677983985e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,9.891002264339475e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001041575014824,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,7.693053339608014e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001041572104441,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0004940721555612,285.8280029296875,294.1499938964844,295.6967163085937,293.3750915527344,296.4429016113281,293.7347412109375,284.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354483884492e-08,0.0010539459763094,-0.0309359207749366,0.0,0.0,0.0,-0.0108477640897035,60.0,16.546472549438477,0.0,-7.573658677983985e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,9.872677037492394e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001039645212586,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,7.678799738641828e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001039642374962,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0004931567818857,285.81304931640625,294.1499938964844,295.6768493652344,293.3795166015625,296.42877197265625,293.71490478515625,284.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945073374874935e-08,0.0010519925272092,-0.0303380507975816,0.0,0.0,0.0,-0.0107345022261142,60.0,16.47138786315918,0.0,-7.545605029690705e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,9.872677037492394e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001039645212586,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,7.678799738641828e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001039642374962,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0004931567818857,285.81304931640625,294.1499938964844,295.6768493652344,293.3795166015625,296.42877197265625,293.71490478515625,284.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945073374874935e-08,0.0010519925272092,-0.0303380507975816,0.0,0.0,0.0,-0.0107345022261142,60.0,16.47138786315918,0.0,-7.545605029690705e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.86438972176984e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.000103877246147,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,7.672353240195662e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001038769623846,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.000492742867209,285.8056945800781,294.1499938964844,295.66705322265625,293.3816833496094,296.421630859375,293.7051696777344,284.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841747138419125e-08,0.0010511096334084,-0.0300676506012678,0.0,0.0,0.0,-0.0106832822784781,60.0,16.43618392944336,0.0,-7.532934631626631e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.856279211817308e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001037918336805,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,7.666044984944165e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001037915571941,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.000492337741889,285.79833984375,294.1499938964844,295.6573486328125,293.3838195800781,296.4145202636719,293.6954650878906,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740627137157844e-08,0.0010502455988898,-0.0298030190169811,0.0,0.0,0.0,-0.0106331557035446,60.0,16.40162467956543,0.0,-7.520544897943182e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,9.841086284723131e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001036318426486,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.65422810218297e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.0001036315661622,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0004915788886137,285.78375244140625,294.1499938964844,295.63818359375,293.3879699707031,296.4002380371094,293.6762390136719,284.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,16.33493423461914,0.0,-7.49736344118901e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,9.841086284723131e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001036318426486,299.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.65422810218297e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.0001036315661622,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0004915788886137,285.78375244140625,294.1499938964844,295.63818359375,293.3879699707031,296.4002380371094,293.6762390136719,284.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,16.33493423461914,0.0,-7.49736344118901e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,9.828187467064708e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.0001034960005199,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,7.644193829037249e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001034957240335,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.000490934588015,285.7694396972656,294.1499938964844,295.61932373046875,293.3919372558594,296.3858642578125,293.6574401855469,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.139034289110441e-08,0.0010472489520907,-0.0288862809538841,0.0,0.0,0.0,-0.0104594975709915,60.0,16.273834228515625,0.0,-7.477706986946941e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,9.828187467064708e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.0001034960005199,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,7.644193829037249e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001034957240335,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.000490934588015,285.7694396972656,294.1499938964844,295.61932373046875,293.3919372558594,296.3858642578125,293.6574401855469,284.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.139034289110441e-08,0.0010472489520907,-0.0288862809538841,0.0,0.0,0.0,-0.0104594975709915,60.0,16.273834228515625,0.0,-7.477706986946941e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.816133388085292e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001033690641634,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.634818757651374e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0001033687949529,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0004903325461782,285.7552185058594,294.1499938964844,295.6007385253906,293.3956604003906,296.3714599609375,293.6387634277344,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.124003468078172e-08,0.0010459634941071,-0.0284928809851408,0.0,0.0,0.0,-0.0103849824517965,60.0,16.215044021606445,0.0,-7.459362194595087e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.816133388085292e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001033690641634,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.634818757651374e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0001033687949529,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0004903325461782,285.7552185058594,294.1499938964844,295.6007385253906,293.3956604003906,296.3714599609375,293.6387634277344,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.124003468078172e-08,0.0010459634941071,-0.0284928809851408,0.0,0.0,0.0,-0.0103849824517965,60.0,16.215044021606445,0.0,-7.459362194595087e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,9.806213347474112e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0001032645959639,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,7.627102604601532e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0001032643267535,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0004898370825685,285.7413024902344,294.1499938964844,295.5823974609375,293.3991394042969,296.3569641113281,293.6204833984375,284.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116310538739071e-08,0.001044905744493,-0.0281690508127212,0.0,0.0,0.0,-0.010323648341,60.0,16.16131591796875,0.0,-7.444278793400373e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,9.806213347474112e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0001032645959639,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,7.627102604601532e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0001032643267535,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0004898370825685,285.7413024902344,294.1499938964844,295.5823974609375,293.3991394042969,296.3569641113281,293.6204833984375,284.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116310538739071e-08,0.001044905744493,-0.0281690508127212,0.0,0.0,0.0,-0.010323648341,60.0,16.16131591796875,0.0,-7.444278793400373e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,9.80150216491893e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,0.000103214973933,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,7.623436977155507e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001032147119985,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0004896017489954,285.7344055175781,294.1499938964844,295.57330322265625,293.4007873535156,296.3497009277344,293.6113586425781,284.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152317136526,0.0,0.0,0.0,-0.0102945221588015,60.0,16.135135650634766,0.0,-7.437119364794853e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,9.79719334281981e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001031696010613,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,7.620085671078414e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001031693391269,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.000489386555273,285.7275390625,294.1499938964844,295.5642395019531,293.4023132324219,296.3424072265625,293.602294921875,284.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003802313780398e-08,0.0010439449688419,-0.0278745684772729,0.0,0.0,0.0,-0.0102678798139095,60.0,16.109827041625977,0.0,-7.430575976741238e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,9.789269824977964e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001030861603794,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,7.6139229349792e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001030858984449,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0004889908013865,285.7138977050781,294.1499938964844,295.5462951660156,293.4051818847656,296.3278503417969,293.5842590332031,284.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,16.06070899963379,0.0,-7.418547909310291e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,9.789269824977964e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001030861603794,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,7.6139229349792e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001030858984449,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0004889908013865,285.7138977050781,294.1499938964844,295.5462951660156,293.4051818847656,296.3278503417969,293.5842590332031,284.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,16.06070899963379,0.0,-7.418547909310291e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.7830816230271e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001030209896271,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,7.609109161421657e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001030207276926,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.000488681718707,285.7005615234375,294.1499938964844,295.5284423828125,293.4076843261719,296.3132019042969,293.56646728515625,284.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424491483718,1.0827738705643242e-08,0.0010424383217468,-0.0274137202650308,0.0,0.0,0.0,-0.0101805916056036,60.0,16.015390396118164,0.0,-7.409158087057224e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.7830816230271e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001030209896271,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,7.609109161421657e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001030207276926,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.000488681718707,285.7005615234375,294.1499938964844,295.5284423828125,293.4076843261719,296.3132019042969,293.56646728515625,284.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424491483718,1.0827738705643242e-08,0.0010424383217468,-0.0274137202650308,0.0,0.0,0.0,-0.0101805916056036,60.0,16.015390396118164,0.0,-7.409158087057224e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.777431114343926e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001029614795697,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,7.604713027831167e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001029612249112,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0004883995279669,285.68731689453125,294.1499938964844,295.5107116699219,293.4097595214844,296.29852294921875,293.5486755371094,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418455349281,1.0757220003654313e-08,0.0010418348247185,-0.027229132130742,0.0,0.0,0.0,-0.0101456297561526,60.0,15.971243858337402,0.0,-7.400588231121219e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.777431114343926e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001029614795697,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,7.604713027831167e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001029612249112,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0004883995279669,285.68731689453125,294.1499938964844,295.5107116699219,293.4097595214844,296.29852294921875,293.5486755371094,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418455349281,1.0757220003654313e-08,0.0010418348247185,-0.027229132130742,0.0,0.0,0.0,-0.0101456297561526,60.0,15.971243858337402,0.0,-7.400588231121219e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,9.77310337475501e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001029158956953,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,7.601346442243084e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001029156483127,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.000488183402922,285.6742248535156,294.1499938964844,295.4930419921875,293.4114074707031,296.2838134765625,293.531005859375,284.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413835989311,1.0703186781313434e-08,0.0010413728887215,-0.0270876940339803,0.0,0.0,0.0,-0.0101188439875841,60.0,15.928894996643066,0.0,-7.394024947871004e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,9.77310337475501e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001029158956953,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,7.601346442243084e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001029156483127,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.000488183402922,285.6742248535156,294.1499938964844,295.4930419921875,293.4114074707031,296.2838134765625,293.531005859375,284.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413835989311,1.0703186781313434e-08,0.0010413728887215,-0.0270876940339803,0.0,0.0,0.0,-0.0101188439875841,60.0,15.928894996643066,0.0,-7.394024947871004e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,9.771386976353824e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,0.0001028978222166,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,7.600011304020882e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.000102897574834,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0004880976630374,285.6677551269531,294.1499938964844,295.4842224121094,293.4120483398437,296.27642822265625,293.5221862792969,284.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412002447992,1.0681743489726614e-08,0.0010411895345896,-0.0270315650850534,0.0,0.0,0.0,-0.0101082138717174,60.0,15.90861988067627,0.0,-7.391421519287179e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,9.76987648755312e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,0.0001028819169732,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,7.598836236866191e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0001028816695907,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0004880222550127,285.66131591796875,294.1499938964844,295.47540283203125,293.4125671386719,296.26904296875,293.5133972167969,284.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410390095785,1.0662873251021663e-08,0.0010410282993689,-0.0269821677356958,0.0,0.0,0.0,-0.0100988587364554,60.0,15.888802528381348,0.0,-7.389130018964354e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,9.76759401964955e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.0001028578699333,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,7.597060175612569e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001028576298267,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0004879082844126,285.64862060546875,294.1499938964844,295.4577941894531,293.4132385253906,296.2542419433594,293.4958190917969,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040794653818,1.0634324532077244e-08,0.0010407839436084,-0.0269074384123086,0.0,0.0,0.0,-0.010084705427289,60.0,15.85046100616455,0.0,-7.38566470204205e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,9.76759401964955e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.0001028578699333,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,7.597060175612569e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001028576298267,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0004879082844126,285.64862060546875,294.1499938964844,295.4577941894531,293.4132385253906,296.2542419433594,293.4958190917969,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040794653818,1.0634324532077244e-08,0.0010407839436084,-0.0269074384123086,0.0,0.0,0.0,-0.010084705427289,60.0,15.85046100616455,0.0,-7.38566470204205e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,9.766176663106307e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0001028429396683,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,7.59595786803402e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001028426995617,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.000487837503897,285.6360778808594,294.1499938964844,295.44012451171875,293.4133605957031,296.2393798828125,293.47821044921875,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616558299147982e-08,0.0010406320216134,-0.0268609318882226,0.0,0.0,0.0,-0.0100758979097008,60.0,15.81364631652832,0.0,-7.383508915381753e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,9.766176663106307e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0001028429396683,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,7.59595786803402e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001028426995617,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.000487837503897,285.6360778808594,294.1499938964844,295.44012451171875,293.4133605957031,296.2393798828125,293.47821044921875,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616558299147982e-08,0.0010406320216134,-0.0268609318882226,0.0,0.0,0.0,-0.0100758979097008,60.0,15.81364631652832,0.0,-7.383508915381753e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,9.765644063008948e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.000102837329905,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.595543138450012e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.0001028370897984,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.0004878109612036,285.6237487792969,294.1499938964844,295.42236328125,293.41290283203125,296.2244567871094,293.4605712890625,284.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609820577656136e-08,0.0010405743960291,-0.0268432945013046,0.0,0.0,0.0,-0.0100725572556257,60.0,15.77812957763672,0.0,-7.382691080692896e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,9.765644063008948e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.000102837329905,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.595543138450012e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.0001028370897984,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.0004878109612036,285.6237487792969,294.1499938964844,295.42236328125,293.41290283203125,296.2244567871094,293.4605712890625,284.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609820577656136e-08,0.0010405743960291,-0.0268432945013046,0.0,0.0,0.0,-0.0100725572556257,60.0,15.77812957763672,0.0,-7.382691080692896e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
