time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.765914728632195e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001028401748044,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,7.5957526860293e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001028399419737,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0004878245235886,285.6116027832031,294.1499938964844,295.4045104980469,293.4118347167969,296.20947265625,293.44287109375,284.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406129295006,1.0613089962419052e-08,0.0010406023357063,-0.0268518533557653,0.0,0.0,0.0,-0.0100741777569055,60.0,15.743697166442873,0.0,-7.383087563539449e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.765914728632195e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001028401748044,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,7.5957526860293e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001028399419737,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0004878245235886,285.6116027832031,294.1499938964844,295.4045104980469,293.4118347167969,296.20947265625,293.44287109375,284.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406129295006,1.0613089962419052e-08,0.0010406023357063,-0.0268518533557653,0.0,0.0,0.0,-0.0100741777569055,60.0,15.743697166442873,0.0,-7.383087563539449e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,9.766351286089048e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001028447732096,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,7.596092473249882e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.000102844540379,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.0004878463514614,285.6056213378906,294.1499938964844,295.3955383300781,293.4110412597656,296.20196533203125,293.4339904785156,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406592627987,1.0618482981783472e-08,0.0010406486690044,-0.0268659703433513,0.0,0.0,0.0,-0.0100768525153398,60.0,15.726853370666504,0.0,-7.383741973399084e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,9.766975563252343e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0001028513433993,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,7.596577779622748e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001028511105687,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0004878775507677,285.59967041015625,294.1499938964844,295.38653564453125,293.4100952148437,296.1944580078125,293.4250793457031,284.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407252702862,1.0626209245856444e-08,0.0010407146764919,-0.0268861949443817,0.0,0.0,0.0,-0.0100806830450892,60.0,15.71020221710205,0.0,-7.384679889810286e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,9.769027383299544e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0001028729457175,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,7.598172669531778e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0001028727128868,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0004879800835624,285.587890625,294.1499938964844,295.3683776855469,293.4076843261719,296.17938232421875,293.4071350097656,284.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409428505226,1.0651675985684506e-08,0.0010409322567284,-0.0269528590142726,0.0,0.0,0.0,-0.0100933071225881,60.0,15.677586555480955,0.0,-7.387770750710845e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,9.769027383299544e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0001028729457175,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,7.598172669531778e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0001028727128868,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0004879800835624,285.587890625,294.1499938964844,295.3683776855469,293.4076843261719,296.17938232421875,293.4071350097656,284.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409428505226,1.0651675985684506e-08,0.0010409322567284,-0.0269528590142726,0.0,0.0,0.0,-0.0100933071225881,60.0,15.677586555480955,0.0,-7.387770750710845e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.772260091267526e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001029069753712,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,7.600686512887478e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0001029067498166,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0004881416098214,285.5762939453125,294.1499938964844,295.3500061035156,293.404541015625,296.16424560546875,293.3890380859375,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412861593067,1.069185362467806e-08,0.0010412754490971,-0.0270580295473337,0.0,0.0,0.0,-0.0101132225245237,60.0,15.645785331726074,0.0,-7.392648626591837e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.772260091267526e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001029069753712,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,7.600686512887478e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0001029067498166,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0004881416098214,285.5762939453125,294.1499938964844,295.3500061035156,293.404541015625,296.16424560546875,293.3890380859375,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412861593067,1.069185362467806e-08,0.0010412754490971,-0.0270580295473337,0.0,0.0,0.0,-0.0101132225245237,60.0,15.645785331726074,0.0,-7.392648626591837e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,9.782064444152638e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001030102212098,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,7.608311716467142e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001030099956551,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0004886313690803,285.5648803710937,294.1499938964844,295.3316955566406,293.4010009765625,296.1490173339844,293.3707275390625,284.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423300554975,1.0813920425789549e-08,0.0010423192288726,-0.027377551421523,0.0,0.0,0.0,-0.0101737361401319,60.0,15.618915557861328,0.0,-7.407478364029886e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,9.782064444152638e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001030102212098,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,7.608311716467142e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001030099956551,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0004886313690803,285.5648803710937,294.1499938964844,295.3316955566406,293.4010009765625,296.1490173339844,293.3707275390625,284.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423300554975,1.0813920425789549e-08,0.0010423192288726,-0.027377551421523,0.0,0.0,0.0,-0.0101737361401319,60.0,15.618915557861328,0.0,-7.407478364029886e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,9.806689922697842e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001032695290632,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,7.627464219694957e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001032693107845,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0004898615297861,285.5536499023437,294.1499938964844,295.31378173828125,293.3973999023437,296.1337280273437,293.3521423339844,284.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449519613757,1.1120659060281925e-08,0.0010449409019201,-0.0281804334372282,0.0,0.0,0.0,-0.0103257931768894,60.0,15.60683536529541,-0.0,-7.44480885828125e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,9.806689922697842e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001032695290632,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,7.627464219694957e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001032693107845,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0004898615297861,285.5536499023437,294.1499938964844,295.31378173828125,293.3973999023437,296.1337280273437,293.3521423339844,284.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449519613757,1.1120659060281925e-08,0.0010449409019201,-0.0281804334372282,0.0,0.0,0.0,-0.0103257931768894,60.0,15.60683536529541,-0.0,-7.44480885828125e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,9.825265442486852e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001034651431837,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,7.641912088729441e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0001034649249049,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0004907894181087,285.548095703125,294.1499938964844,295.304931640625,293.39556884765625,296.12603759765625,293.3427429199219,284.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469320695847,1.1352068618464273e-08,0.0010469206608831,-0.0287861078977584,0.0,0.0,0.0,-0.010440519079566,60.0,15.608881950378418,-0.0,-7.473033747373847e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,9.846413013292477e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0001036878311424,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,7.658360118512064e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0001036876201396,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.000491845770739,285.5425720214844,294.1499938964844,295.2961730957031,293.3937683105469,296.1183166503906,293.33331298828125,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491855209693,1.1615523654029404e-08,0.0010491738794371,-0.0294756181538105,0.0,0.0,0.0,-0.0105711268261075,60.0,15.61443042755127,-0.0,-7.505231991444816e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.899916767608374e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0001042512521962,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,7.699973502894863e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001042510339175,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0004945184336975,285.5316162109375,294.1499938964844,295.2789001464844,293.3900756835937,296.1028137207031,293.31427001953125,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548833524808,1.2282095340765409e-08,0.001054871128872,-0.0312199722975492,0.0,0.0,0.0,-0.0109015619382262,60.0,15.640036582946776,-0.0,-7.58700622327524e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.899916767608374e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0001042512521962,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,7.699973502894863e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001042510339175,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0004945184336975,285.5316162109375,294.1499938964844,295.2789001464844,293.3900756835937,296.1028137207031,293.31427001953125,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548833524808,1.2282095340765409e-08,0.001054871128872,-0.0312199722975492,0.0,0.0,0.0,-0.0109015619382262,60.0,15.640036582946776,-0.0,-7.58700622327524e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,9.967781807063147e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001049658967531,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.752756937406957e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0001049656857503,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,0.0004979084478691,285.5207824707031,294.1499938964844,295.26190185546875,293.3863830566406,296.087158203125,293.29510498046875,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621137917041,1.3127613662788916e-08,0.0010621007531881,-0.0334322042763233,0.0,0.0,0.0,-0.0113207194954156,60.0,15.686107635498049,-0.0,-7.691369319218212e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,9.967781807063147e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001049658967531,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.752756937406957e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0001049656857503,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,0.0004979084478691,285.5207824707031,294.1499938964844,295.26190185546875,293.3863830566406,296.087158203125,293.29510498046875,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621137917041,1.3127613662788916e-08,0.0010621007531881,-0.0334322042763233,0.0,0.0,0.0,-0.0113207194954156,60.0,15.686107635498049,-0.0,-7.691369319218212e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001004801160888,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001058107518474,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,7.815157732693478e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001058105408446,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0005019161035306,285.5101013183594,294.1499938964844,295.2451477050781,293.3826599121094,296.07135009765625,293.27587890625,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706618195399,1.4127214065240425e-08,0.0010706476168707,-0.0360469557344913,0.0,0.0,0.0,-0.0118162613362073,60.0,15.751001358032228,-0.0,-7.815670244326611e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001004801160888,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001058107518474,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,7.815157732693478e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001058105408446,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0005019161035306,285.5101013183594,294.1499938964844,295.2451477050781,293.3826599121094,296.07135009765625,293.27587890625,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706618195399,1.4127214065240425e-08,0.0010706476168707,-0.0360469557344913,0.0,0.0,0.0,-0.0118162613362073,60.0,15.751001358032228,-0.0,-7.815670244326611e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001013881992548,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001067670091288,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,7.88578690844588e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.000106766798126,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.000506452168338,285.49951171875,294.1499938964844,295.2286376953125,293.37890625,296.055419921875,293.2568054199219,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080336747691,1.525863879692224e-08,0.0010803214972838,-0.0390056520700454,0.0,0.0,0.0,-0.0123771531507372,60.0,15.832149505615234,-0.0,-7.957563497029696e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001013881992548,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001067670091288,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,7.88578690844588e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.000106766798126,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.000506452168338,285.49951171875,294.1499938964844,295.2286376953125,293.37890625,296.055419921875,293.2568054199219,284.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080336747691,1.525863879692224e-08,0.0010803214972838,-0.0390056520700454,0.0,0.0,0.0,-0.0123771531507372,60.0,15.832149505615234,-0.0,-7.957563497029696e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0001018750845105,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.000107279724034,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,7.923655357444659e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,0.0001072795057552,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0005088842590339,285.4942321777344,294.1499938964844,295.220458984375,293.37701416015625,296.0473937988281,293.2473449707031,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855252621695,1.5865277092075303e-08,0.0010855093132704,-0.040591612458229,0.0,0.0,0.0,-0.0126778921112418,60.0,15.87841510772705,-0.0,-8.034167819914728e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001023768709274,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001078081259038,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,7.962682866491377e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.000107807914901,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0005113907973282,285.489013671875,294.1499938964844,295.2123107910156,293.3751525878906,296.039306640625,293.2379455566406,284.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908714029937,1.6490490750697973e-08,0.0010908549884334,-0.042225819081068,0.0,0.0,0.0,-0.0129878353327512,60.0,15.927515029907228,-0.0,-8.113501337447816e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0001034004890243,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001088860444724,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,8.042297849897295e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0001088858407456,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0005165040493011,285.4786376953125,294.1499938964844,295.1961669921875,293.3713684082031,296.0230407714844,293.21942138671875,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017762590199,1.7765906079603155e-08,0.0011017584474757,-0.0455585084855556,0.0,0.0,0.0,-0.0136201009154319,60.0,16.03097152709961,-0.0,-8.276546736851743e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0001034004890243,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001088860444724,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,8.042297849897295e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0001088858407456,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0005165040493011,285.4786376953125,294.1499938964844,295.1961669921875,293.3713684082031,296.0230407714844,293.21942138671875,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017762590199,1.7765906079603155e-08,0.0011017584474757,-0.0455585084855556,0.0,0.0,0.0,-0.0136201009154319,60.0,16.03097152709961,-0.0,-8.276546736851743e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001044124946929,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001099517321563,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,8.121009159367532e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001099515211535,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0005215592100284,285.4683837890625,294.1499938964844,295.18017578125,293.3676147460937,296.0066223144531,293.20135498046875,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125594610348,1.902685831112194e-08,0.0011125404853373,-0.0488519370555877,0.0,0.0,0.0,-0.0142452074214816,60.0,16.13798713684082,-0.0,-8.439334919785325e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001044124946929,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001099517321563,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,8.121009159367532e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001099515211535,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0005215592100284,285.4683837890625,294.1499938964844,295.18017578125,293.3676147460937,296.0066223144531,293.20135498046875,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125594610348,1.902685831112194e-08,0.0011125404853373,-0.0488519370555877,0.0,0.0,0.0,-0.0142452074214816,60.0,16.13798713684082,-0.0,-8.439334919785325e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001053401065291,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001109285585698,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,8.193156827474013e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.000110928347567,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0005261928308755,285.458251953125,294.1499938964844,295.164306640625,293.36383056640625,295.9900817871094,293.1837158203125,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224428890272,2.0182673310387145e-08,0.0011224226327612,-0.0518693923950195,0.0,0.0,0.0,-0.0148181896656751,60.0,16.240209579467773,-0.0,-8.589940136971563e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001053401065291,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001109285585698,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,8.193156827474013e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.000110928347567,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0005261928308755,285.458251953125,294.1499938964844,295.164306640625,293.36383056640625,295.9900817871094,293.1837158203125,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224428890272,2.0182673310387145e-08,0.0011224226327612,-0.0518693923950195,0.0,0.0,0.0,-0.0148181896656751,60.0,16.240209579467773,-0.0,-8.589940136971563e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001061091315932,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001117383726523,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,8.252969564637169e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001117381616495,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0005300343036651,285.4482727050781,294.1499938964844,295.1485595703125,293.3600769042969,295.9734191894531,293.16656494140625,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306386440992,2.1140873940339592e-08,0.0011306174565106,-0.0543698891997337,0.0,0.0,0.0,-0.0152932181954383,60.0,16.32845687866211,-0.0,-8.715804256098637e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001061091315932,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001117383726523,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,8.252969564637169e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001117381616495,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0005300343036651,285.4482727050781,294.1499938964844,295.1485595703125,293.3600769042969,295.9734191894531,293.16656494140625,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306386440992,2.1140873940339592e-08,0.0011306174565106,-0.0543698891997337,0.0,0.0,0.0,-0.0152932181954383,60.0,16.32845687866211,-0.0,-8.715804256098637e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0001064120442606,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001120573506341,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,8.276529115391895e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001120571396313,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0005315474118106,285.443359375,294.1499938964844,295.14068603515625,293.35821533203125,295.9650573730469,293.1581726074219,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133868121542,2.151829292529328e-08,0.0011338465847074,-0.0553545169532299,0.0,0.0,0.0,-0.0154803292825818,60.0,16.364416122436523,-0.0,-8.765630354901077e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001066476106643,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.000112305409857,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,8.29485070426017e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0001123052061302,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0005327241378836,285.4384460449219,294.1499938964844,295.1328430175781,293.3563232421875,295.9566955566406,293.1498718261719,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363768717274,2.1811787931369512e-08,0.0011363549856469,-0.0561200976371765,0.0,0.0,0.0,-0.0156258214265108,60.0,16.392871856689453,-0.0,-8.804475726265083e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001069656136678,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001126402858062,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,8.319583866978064e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001126400820794,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0005343126831576,285.4288330078125,294.1499938964844,295.1171569824219,293.35260009765625,295.93994140625,293.1335144042969,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397646740078,2.2207970573617786e-08,0.0011397424386814,-0.0571533776819705,0.0,0.0,0.0,-0.0158222243189811,60.0,16.429758071899414,-0.0,-8.857048072741237e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001069656136678,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001126402858062,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,8.319583866978064e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001126400820794,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0005343126831576,285.4288330078125,294.1499938964844,295.1171569824219,293.35260009765625,295.93994140625,293.1335144042969,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397646740078,2.2207970573617786e-08,0.0011397424386814,-0.0571533776819705,0.0,0.0,0.0,-0.0158222243189811,60.0,16.429758071899414,-0.0,-8.857048072741237e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0001067122502718,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001123734691645,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,8.299876935780048e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0001123732727137,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0005330470739863,285.41949462890625,294.1499938964844,295.1015014648437,293.3489074707031,295.9232177734375,293.1176147460937,285.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370673310011,2.1892144985713458e-08,0.0011370454449206,-0.0563296861946582,0.0,0.0,0.0,-0.0156656745821237,60.0,16.41027069091797,-0.0,-8.81512605133139e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0001067122502718,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001123734691645,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,8.299876935780048e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0001123732727137,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0005330470739863,285.41949462890625,294.1499938964844,295.1015014648437,293.3489074707031,295.9232177734375,293.1176147460937,285.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370673310011,2.1892144985713458e-08,0.0011370454449206,-0.0563296861946582,0.0,0.0,0.0,-0.0156656745821237,60.0,16.41027069091797,-0.0,-8.81512605133139e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0001058924099197,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,0.0001115101331379,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,8.236111170845106e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.000111509936687,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0005289518740028,285.410400390625,294.1499938964844,295.0858459472656,293.3452453613281,295.9066772460937,293.1022033691406,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283326894044,2.087042005882722e-08,0.0011283118510618,-0.0536642111837863,0.0,0.0,0.0,-0.0151591766625642,60.0,16.322885513305664,-0.0,-8.680185459297719e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
