time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0001058924099197,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,0.0001115101331379,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,8.236111170845106e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.000111509936687,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0005289518740028,285.410400390625,294.1499938964844,295.0858459472656,293.3452453613281,295.9066772460937,293.1022033691406,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283326894044,2.087042005882722e-08,0.0011283118510618,-0.0536642111837863,0.0,0.0,0.0,-0.0151591766625642,60.0,16.322885513305664,-0.0,-8.680185459297719e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001053422311088,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.000110930763185,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,8.193319081328809e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001109305740101,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0005262036575004,285.4054260253906,294.1499938964844,295.0770568847656,293.3432006835937,295.8974609375,293.0937194824219,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224707122892,2.018477829324184e-08,0.0011224505724385,-0.0518748760223388,0.0,0.0,0.0,-0.0148192830383777,60.0,16.254858016967773,-0.0,-8.59021440646757e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001048762060236,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001104400143958,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,8.15707171568647e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.000110439817945,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0005238757585175,285.4016418457031,294.1499938964844,295.07012939453125,293.34161376953125,295.8902893066406,293.0871887207031,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175029212608,1.96040108590978e-08,0.0011174832470715,-0.0503588542342186,0.0,0.0,0.0,-0.0145313655957579,60.0,16.19025230407715,-0.0,-8.51437178539527e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001043374868459,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,0.0001098727152566,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,8.115171658573672e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001098725260817,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,0.0005211848183535,285.3973388671875,294.1499938964844,295.062255859375,293.3398132324219,295.88214111328125,293.0797424316406,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111765159294,1.893267231878326e-08,0.0011117461835965,-0.0486059747636318,0.0,0.0,0.0,-0.0141985714435577,60.0,16.115842819213867,-0.0,-8.427119269072136e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.0001037687252392,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001092737802537,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,8.070933836279437e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0001092735910788,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0005183437606319,285.3931579589844,294.1499938964844,295.0543518066406,293.3380126953125,295.8740539550781,293.0724182128906,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056979419663,1.8223893505364692e-08,0.0011056796647608,-0.0467548742890358,0.0,0.0,0.0,-0.0138471703976392,60.0,16.033924102783203,-0.0,-8.33548838841125e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,0.0001026113677653,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,0.0001080550136975,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.980916416272521e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001080548317986,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.00051256257575,285.385009765625,294.1499938964844,295.0384826660156,293.3344421386719,295.8580322265625,293.0578918457031,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933668818324,1.6781648071173553e-08,0.0010933501180261,-0.0429867394268512,0.0,0.0,0.0,-0.0131322015076875,60.0,15.862075805664062,-0.0,-8.150578878485248e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,0.0001026113677653,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,0.0001080550136975,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.980916416272521e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001080548317986,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.00051256257575,285.385009765625,294.1499938964844,295.0384826660156,293.3344421386719,295.8580322265625,293.0578918457031,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933668818324,1.6781648071173553e-08,0.0010933501180261,-0.0429867394268512,0.0,0.0,0.0,-0.0131322015076875,60.0,15.862075805664062,-0.0,-8.150578878485248e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.000101469013316,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001068520505214,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,7.89206605986692e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0001068518758984,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0005068563623353,285.37713623046875,294.1499938964844,295.0224914550781,293.3309326171875,295.8421936035156,293.04351806640625,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811937972903,1.5358123661712852e-08,0.0010811784304678,-0.0392657555639743,0.0,0.0,0.0,-0.0124265039339661,60.0,15.685396194458008,-0.0,-7.970100313059447e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.000101469013316,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001068520505214,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,7.89206605986692e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0001068518758984,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0005068563623353,285.37713623046875,294.1499938964844,295.0224914550781,293.3309326171875,295.8421936035156,293.04351806640625,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811937972903,1.5358123661712852e-08,0.0010811784304678,-0.0392657555639743,0.0,0.0,0.0,-0.0124265039339661,60.0,15.685396194458008,-0.0,-7.970100313059447e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001003945144475,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0001057205518009,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,7.808492955518886e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0001057203771779,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0005014890921302,285.3695373535156,294.1499938964844,295.0063781738281,293.32745361328125,295.8265075683594,293.029296875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069743768312,1.401917870680336e-08,0.001069729682058,-0.0357643850147724,0.0,0.0,0.0,-0.0117627335712313,60.0,15.5114107131958,-0.0,-7.80218698537283e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001003945144475,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0001057205518009,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,7.808492955518886e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0001057203771779,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0005014890921302,285.3695373535156,294.1499938964844,295.0063781738281,293.32745361328125,295.8265075683594,293.029296875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069743768312,1.401917870680336e-08,0.001069729682058,-0.0357643850147724,0.0,0.0,0.0,-0.0117627335712313,60.0,15.5114107131958,-0.0,-7.80218698537283e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.942193719325589e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001046963661792,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.732847006991506e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001046961988322,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0004966308479197,285.3621826171875,294.1499938964844,294.99005126953125,293.3240661621094,295.8109436035156,293.0151672363281,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593795450404,1.2807244154089405e-08,0.001059366739355,-0.0325940325856208,0.0,0.0,0.0,-0.011161926202476,60.0,15.346146583557127,-0.0,-7.651741640302134e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.942193719325589e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001046963661792,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.732847006991506e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001046961988322,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0004966308479197,285.3621826171875,294.1499938964844,294.99005126953125,293.3240661621094,295.8109436035156,293.0151672363281,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593795450404,1.2807244154089405e-08,0.001059366739355,-0.0325940325856208,0.0,0.0,0.0,-0.011161926202476,60.0,15.346146583557127,-0.0,-7.651741640302134e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,9.899149154080078e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001042430885718,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,7.699368143221363e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001042429212247,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0004944807733409,285.358642578125,294.1499938964844,294.9818115234375,293.3223571777344,295.80322265625,293.0080871582031,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054793712683,1.2270871430075658e-08,0.0010547813726589,-0.0311905946582555,0.0,0.0,0.0,-0.0108960289508104,60.0,15.26947784423828,-0.0,-7.585624217654185e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.856693213805556e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0001037960028043,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,7.666346209589392e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0001037958354572,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,0.0004923600354231,285.3551025390625,294.1499938964844,294.9735412597656,293.3207092285156,295.7955322265625,293.0010986328125,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502705117687,1.1741831507094956e-08,0.0010502587538212,-0.0298061687499284,0.0,0.0,0.0,-0.0106337666511535,60.0,15.193473815917969,-0.0,-7.520691980289484e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.78367679635994e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0001030270941555,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,7.609555177623406e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001030269340844,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0004887127433903,285.3482666015625,294.1499938964844,294.956787109375,293.3174133300781,295.7801818847656,292.9869079589844,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424870997667,1.0831971763991532e-08,0.0010424762731418,-0.0274247992783784,0.0,0.0,0.0,-0.01018269918859,60.0,15.055598258972168,-0.0,-7.409672519997913e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.78367679635994e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0001030270941555,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,7.609555177623406e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001030269340844,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0004887127433903,285.3482666015625,294.1499938964844,294.956787109375,293.3174133300781,295.7801818847656,292.9869079589844,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424870997667,1.0831971763991532e-08,0.0010424762731418,-0.0274247992783784,0.0,0.0,0.0,-0.01018269918859,60.0,15.055598258972168,-0.0,-7.409672519997913e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.723085531732067e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001023890363285,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,7.562428072560579e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001023888762574,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.000485686090542,285.3416442871094,294.1499938964844,294.9397888183594,293.3141784667969,295.764892578125,292.9725952148437,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360300075262,1.0076941059367073e-08,0.0010360198793932,-0.0254483092576265,0.0,0.0,0.0,-0.0098083969205617,60.0,14.933462142944336,-0.0,-7.318170247572199e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.723085531732067e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001023890363285,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,7.562428072560579e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001023888762574,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.000485686090542,285.3416442871094,294.1499938964844,294.9397888183594,293.3141784667969,295.764892578125,292.9725952148437,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360300075262,1.0076941059367073e-08,0.0010360198793932,-0.0254483092576265,0.0,0.0,0.0,-0.0098083969205617,60.0,14.933462142944336,-0.0,-7.318170247572199e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.673828026279808e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001018703260342,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,7.524115790147334e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0001018701659631,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0004832256236113,285.3352355957031,294.1499938964844,294.9225158691406,293.3110046386719,295.7496643066406,292.95819091796875,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307804914191,9.463136052545453e-09,0.001030771061778,-0.0238412991166114,0.0,0.0,0.0,-0.0095041058957576,60.0,14.825862884521484,-0.0,-7.244202038236838e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.673828026279808e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001018703260342,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,7.524115790147334e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,0.0001018701659631,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0004832256236113,285.3352355957031,294.1499938964844,294.9225158691406,293.3110046386719,295.7496643066406,292.95819091796875,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307804914191,9.463136052545453e-09,0.001030771061778,-0.0238412991166114,0.0,0.0,0.0,-0.0095041058957576,60.0,14.825862884521484,-0.0,-7.244202038236838e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.647449769545346e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0001015925518004,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,7.503599772462621e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0001015923990053,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.000481908005895,285.3312072753906,294.1499938964844,294.9112854003906,293.3090209960937,295.73992919921875,292.9488525390625,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279698763042,9.13443365391231e-09,0.0010279607959091,-0.0229806415736675,0.0,0.0,0.0,-0.00934115704149,60.0,14.76400661468506,-0.0,-7.204744889577341e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.635338938096538e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0001014650115394,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,7.494179590139538e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001014648587442,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0004813030536752,285.3290100097656,294.1499938964844,294.9049072265625,293.30792236328125,295.73443603515625,292.9434509277344,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266785975545,8.983507271409508e-09,0.0010266695171594,-0.0225854478776454,0.0,0.0,0.0,-0.0092663327232003,60.0,14.733562469482422,-0.0,-7.186663708580454e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,9.618128387955947e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0001012837747111,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,7.480793283320963e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.000101283621916,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0004804433556273,285.3259582519531,294.1499938964844,294.89599609375,293.306396484375,295.7268371582031,292.93603515625,285.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248449398204,8.769037940226099e-09,0.0010248362086713,-0.0220238510519266,0.0,0.0,0.0,-0.0091600138694047,60.0,14.69045639038086,-0.0,-7.161009563105837e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,9.604740625945853e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001011427957564,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,7.470380660379305e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001011426502373,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0004797746660187,285.3229675292969,294.1499938964844,294.8869934082031,293.3049011230469,295.7192077636719,292.9284362792969,285.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023418852128,8.602206058583306e-09,0.0010234102373942,-0.0215869806706905,0.0,0.0,0.0,-0.0090773105621337,60.0,14.652620315551758,-0.0,-7.141084523709651e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.583275095792489e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0001009167463053,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,7.453684520442039e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.0001009166007861,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.000478702422697,285.317138671875,294.1499938964844,294.8686828613281,293.3019714355469,295.7039794921875,292.9128112792969,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211293119937,8.334684942212789e-09,0.0010211209300905,-0.0208864193409681,0.0,0.0,0.0,-0.0089446809142827,60.0,14.585375785827637,-0.0,-7.10919323410053e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.583275095792489e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0001009167463053,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,7.453684520442039e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.0001009166007861,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.000478702422697,285.317138671875,294.1499938964844,294.8686828613281,293.3019714355469,295.7039794921875,292.9128112792969,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211293119937,8.334684942212789e-09,0.0010211209300905,-0.0208864193409681,0.0,0.0,0.0,-0.0089446809142827,60.0,14.585375785827637,-0.0,-7.10919323410053e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.568836685502902e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.000100764700619,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,7.442454079864547e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0001007645550998,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0004779812006745,285.3114929199219,294.1499938964844,294.8500061035156,293.2991027832031,295.68865966796875,292.8963623046875,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195904178544,8.154724007169989e-09,0.0010195822687819,-0.0204151347279548,0.0,0.0,0.0,-0.0088554676622152,60.0,14.5279541015625,-0.0,-7.087780318215664e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.568836685502902e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.000100764700619,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,7.442454079864547e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0001007645550998,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0004779812006745,285.3114929199219,294.1499938964844,294.8500061035156,293.2991027832031,295.68865966796875,292.8963623046875,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195904178544,8.154724007169989e-09,0.0010195822687819,-0.0204151347279548,0.0,0.0,0.0,-0.0088554676622152,60.0,14.5279541015625,-0.0,-7.087780318215664e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,9.561116894474252e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0001006834063446,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,7.436449959641322e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,0.0001006832608254,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0004775956331286,285.3060302734375,294.1499938964844,294.8268127441406,293.29351806640625,295.6732177734375,292.8782653808594,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187671286985,8.058480993611283e-09,0.0010187590960413,-0.0201630871742963,0.0,0.0,0.0,-0.0088077541440725,60.0,14.477127075195312,-0.0,-7.076341290712662e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,9.561116894474252e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0001006834063446,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,7.436449959641322e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,0.0001006832608254,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0004775956331286,285.3060302734375,294.1499938964844,294.8268127441406,293.29351806640625,295.6732177734375,292.8782653808594,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187671286985,8.058480993611283e-09,0.0010187590960413,-0.0201630871742963,0.0,0.0,0.0,-0.0088077541440725,60.0,14.477127075195312,-0.0,-7.076341290712662e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.55930954660289e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0001006643724394,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,7.435044244630262e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0001006642341963,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0004775053821504,285.3006896972656,294.1499938964844,294.7954406738281,293.2826538085937,295.65753173828125,292.8575134277344,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018573413603,8.035907050896185e-09,0.0010185653809458,-0.0201039686799049,0.0,0.0,0.0,-0.0087965596467256,60.0,14.428990364074709,-0.0,-7.073659702427906e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.55930954660289e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0001006643724394,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,7.435044244630262e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0001006642341963,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0004775053821504,285.3006896972656,294.1499938964844,294.7954406738281,293.2826538085937,295.65753173828125,292.8575134277344,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018573413603,8.035907050896185e-09,0.0010185653809458,-0.0201039686799049,0.0,0.0,0.0,-0.0087965596467256,60.0,14.428990364074709,-0.0,-7.073659702427906e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.560251055518164e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001006742895697,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,7.435776205966249e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001006741440505,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0004775524430442,285.2980651855469,294.1499938964844,294.7768859863281,293.2753601074219,295.6495666503906,292.8457946777344,285.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186737636104,8.047606137040475e-09,0.0010186657309532,-0.0201346091926097,0.0,0.0,0.0,-0.0088023617863655,60.0,14.405030250549316,-0.0,-7.07504952401905e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,9.561716433381662e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0001006897145998,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,7.43691562092863e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0001006895690807,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.000477625610074,285.29547119140625,294.1499938964844,294.7565002441406,293.2668762207031,295.6414794921875,292.8327331542969,285.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188297601416,8.065830670034302e-09,0.0010188217274844,-0.0201823338866233,0.0,0.0,0.0,-0.0088113965466618,60.0,14.380289077758787,-0.0,-7.077214547734911e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.564172069076447e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001007155733532,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,7.438825559802353e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.00010071543511,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.000477748340927,285.2904663085937,294.1499938964844,294.71063232421875,293.2465209960937,295.6249084472656,292.80230712890625,285.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190901812165,8.09637157317411e-09,0.0010190821485593,-0.0202623195946216,0.0,0.0,0.0,-0.008826533332467,60.0,14.326401710510254,-0.0,-7.080844000029175e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.564172069076447e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001007155733532,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,7.438825559802353e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.00010071543511,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.000477748340927,285.2904663085937,294.1499938964844,294.71063232421875,293.2465209960937,295.6249084472656,292.80230712890625,285.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190901812165,8.09637157317411e-09,0.0010190821485593,-0.0202623195946216,0.0,0.0,0.0,-0.008826533332467,60.0,14.326401710510254,-0.0,-7.080844000029175e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,9.563846106175332e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0001007121391012,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.438571628881618e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.000100712000858,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0004777320718858,285.2855834960937,294.1499938964844,294.6584777832031,293.22198486328125,295.6076965332031,292.7661437988281,285.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190550237894,8.092252201663541e-09,0.0010190469911321,-0.0202515311539173,0.0,0.0,0.0,-0.0088244918733835,60.0,14.263978958129885,-0.0,-7.080354436084235e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,9.563846106175332e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0001007121391012,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.438571628881618e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.000100712000858,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0004777320718858,285.2855834960937,294.1499938964844,294.6584777832031,293.22198486328125,295.6076965332031,292.7661437988281,285.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190550237894,8.092252201663541e-09,0.0010190469911321,-0.0202515311539173,0.0,0.0,0.0,-0.0088244918733835,60.0,14.263978958129885,-0.0,-7.080354436084235e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
