time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.55624709604308e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001006321035674,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,7.432660640915856e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001006319726002,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0004773524706251,285.2809143066406,294.1499938964844,294.6006774902344,293.193603515625,295.5897216796875,292.72393798828125,285.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182459373027,7.997508433277291e-09,0.0010182379046455,-0.0200034063309431,0.0,0.0,0.0,-0.0087775290012359,60.0,14.187899589538574,-0.0,-7.069099439149795e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.55624709604308e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001006321035674,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,7.432660640915856e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001006319726002,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0004773524706251,285.2809143066406,294.1499938964844,294.6006774902344,293.193603515625,295.5897216796875,292.72393798828125,285.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182459373027,7.997508433277291e-09,0.0010182379046455,-0.0200034063309431,0.0,0.0,0.0,-0.0087775290012359,60.0,14.187899589538574,-0.0,-7.069099439149795e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,9.544372005620973e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001005070589599,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,7.423424540320411e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001005069207167,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004767593345604,285.27764892578125,294.1499938964844,294.5558776855469,293.17095947265625,295.5763244628906,292.69073486328125,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169830638915,7.849517480451595e-09,0.0010169751476496,-0.0196158215403556,0.0,0.0,0.0,-0.008704176172614,60.0,14.123268127441406,-0.0,-7.05153766489275e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,9.537611913401634e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0001004358709906,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,7.418166933348402e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001004357400233,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0004764216719195,285.2763977050781,294.1499938964844,294.5378112792969,293.1617126464844,295.5709228515625,292.67724609375,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162617545574,7.765277310056717e-09,0.0010162539547309,-0.019395200535655,0.0,0.0,0.0,-0.0086624110117554,60.0,14.094330787658691,-0.0,-7.04155098674164e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.52506234170869e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0001003037177724,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,7.408405508613214e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001003035795292,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,0.0004757947754114,285.2742004394531,294.1499938964844,294.50469970703125,293.14459228515625,295.5613098144531,292.6527709960937,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149283334612,7.608887742094339e-09,0.0010149207664653,-0.0189856048673391,0.0,0.0,0.0,-0.0085849026218056,60.0,14.042441368103027,-0.0,-7.023028558705846e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.509018855169415e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001001347700366,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,7.395927241304889e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0001001346317934,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0004749934014398,285.27203369140625,294.1499938964844,294.4705505371094,293.1267395019531,295.551513671875,292.62762451171875,285.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132171446457,7.4089658852471985e-09,0.0010132096940651,-0.0184619892388582,0.0,0.0,0.0,-0.008485784754157,60.0,13.986093521118164,-0.0,-6.9993866702589e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.465328912483528e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,9.967468213289976e-05,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.361945608863607e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.967455844162032e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0004728110216092,285.26788330078125,294.1499938964844,294.3995056152344,293.0889892578125,295.53106689453125,292.5761108398437,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085593676194,6.8645569228920075e-09,0.0010085524991154,-0.0170360505580902,0.0,0.0,0.0,-0.0082158874720335,60.0,13.852813720703123,-0.0,-6.935209739822312e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.465328912483528e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,9.967468213289976e-05,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.361945608863607e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.967455844162032e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0004728110216092,285.26788330078125,294.1499938964844,294.3995056152344,293.0889892578125,295.53106689453125,292.5761108398437,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085593676194,6.8645569228920075e-09,0.0010085524991154,-0.0170360505580902,0.0,0.0,0.0,-0.0082158874720335,60.0,13.852813720703123,-0.0,-6.935209739822312e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,9.405675518792124e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.904650505632162e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,7.315547554753721e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,9.904637408908457e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0004698312259279,285.263916015625,294.1499938964844,294.3253173828125,293.04888916015625,295.5097961425781,292.5255126953125,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022055357694,6.121266160619143e-09,0.0010021993657574,-0.0150890229269862,0.0,0.0,0.0,-0.0078474208712577,60.0,13.6983642578125,-0.0,-6.848063094366807e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,9.405675518792124e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.904650505632162e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,7.315547554753721e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,9.904637408908457e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0004698312259279,285.263916015625,294.1499938964844,294.3253173828125,293.04888916015625,295.5097961425781,292.5255126953125,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022055357694,6.121266160619143e-09,0.0010021993657574,-0.0150890229269862,0.0,0.0,0.0,-0.0078474208712577,60.0,13.6983642578125,-0.0,-6.848063094366807e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.328596206614748e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.823482105275616e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,7.255597301991656e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.823469736147672e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0004659810219891,285.2601318359375,294.1499938964844,294.24859619140625,293.0067749023437,295.4877319335937,292.4780578613281,285.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939926676452,5.16087128588083e-09,0.000993987545371,-0.0125730521976947,0.0,0.0,0.0,-0.0073713138699531,60.0,13.520437240600586,-0.0,-6.736278379548821e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.328596206614748e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.823482105275616e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,7.255597301991656e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.823469736147672e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0004659810219891,285.2601318359375,294.1499938964844,294.24859619140625,293.0067749023437,295.4877319335937,292.4780578613281,285.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939926676452,5.16087128588083e-09,0.000993987545371,-0.0125730521976947,0.0,0.0,0.0,-0.0073713138699531,60.0,13.520437240600586,-0.0,-6.736278379548821e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,9.255103941541164e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.746089926920833e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,7.198435923783109e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.746078285388649e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0004623099521268,285.25653076171875,294.1499938964844,294.1700134277344,292.9630432128906,295.4648742675781,292.4361267089844,285.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861574508249,4.2451642201513096e-09,0.000986153143458,-0.0101739382371306,0.0,0.0,0.0,-0.0069173374213278,60.0,13.335060119628906,-0.0,-6.63055104155319e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,9.255103941541164e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.746089926920833e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,7.198435923783109e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.746078285388649e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0004623099521268,285.25653076171875,294.1499938964844,294.1700134277344,292.9630432128906,295.4648742675781,292.4361267089844,285.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861574508249,4.2451642201513096e-09,0.000986153143458,-0.0101739382371306,0.0,0.0,0.0,-0.0069173374213278,60.0,13.335060119628906,-0.0,-6.63055104155319e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,9.219498315360396e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.70859546214342e-05,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.170742173912004e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.708583820611238e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,0.0004605313879437,285.2547607421875,294.1499938964844,294.13018798828125,292.9407043457031,295.4532470703125,292.415771484375,285.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098236289341,3.801527981295294e-09,0.0009823590517044,-0.0090115629136562,0.0,0.0,0.0,-0.006697405129671,60.0,13.24135398864746,-0.0,-6.579629285852209e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,9.18838122743182e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,9.675828187027946e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,7.146540156099945e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,9.675816545495763e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0004589770687744,285.2530822753906,294.1499938964844,294.09014892578125,292.9180908203125,295.44122314453125,292.3985900878906,285.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790478507056,3.4138225579738446e-09,0.0009790444746613,-0.0079957023262977,0.0,0.0,0.0,-0.0065052057616412,60.0,13.149873733520508,-0.0,-6.535287866427097e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,9.131992555921896e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.616447641747072e-05,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,7.10268213879317e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.61643600021489e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0004561603418551,285.2497863769531,294.1499938964844,294.0096435546875,292.8722839355469,295.4165954589844,292.36724853515625,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730379097163,2.711229241114665e-09,0.0009730352321639,-0.0061547188088297,0.0,0.0,0.0,-0.0061568934470415,60.0,12.972208976745604,-0.0,-6.455314860431828e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,9.131992555921896e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.616447641747072e-05,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,7.10268213879317e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.61643600021489e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0004561603418551,285.2497863769531,294.1499938964844,294.0096435546875,292.8722839355469,295.4165954589844,292.36724853515625,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730379097163,2.711229241114665e-09,0.0009730352321639,-0.0061547188088297,0.0,0.0,0.0,-0.0061568934470415,60.0,12.972208976745604,-0.0,-6.455314860431828e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,9.084987686946988e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.56694857450202e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.066121906973422e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.566936932969838e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.000453812390333,285.24664306640625,294.1499938964844,293.9291687011719,292.8260498046875,295.3913269042969,292.3407592773437,285.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680286166258,2.1255541771125763e-09,0.00096802652115,-0.0046200435608625,0.0,0.0,0.0,-0.0058665461838245,60.0,12.803008079528809,-0.0,-6.38902619698456e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,9.084987686946988e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.56694857450202e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.066121906973422e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.566936932969838e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.000453812390333,285.24664306640625,294.1499938964844,293.9291687011719,292.8260498046875,295.3913269042969,292.3407592773437,285.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680286166258,2.1255541771125763e-09,0.00096802652115,-0.0046200435608625,0.0,0.0,0.0,-0.0058665461838245,60.0,12.803008079528809,-0.0,-6.38902619698456e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.053173562278972e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.533447155263276e-05,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.041377830319107e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.533435513731092e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0004522232338786,285.24371337890625,294.1499938964844,293.84930419921875,292.7797546386719,295.36492919921875,292.3211669921875,285.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646380203776,1.729144161188855e-09,0.0009646362741477,-0.00358129106462,0.0,0.0,0.0,-0.0056700259447097,60.0,12.650554656982422,-0.0,-6.34435295410185e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.053173562278972e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.533447155263276e-05,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.041377830319107e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.533435513731092e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0004522232338786,285.24371337890625,294.1499938964844,293.84930419921875,292.7797546386719,295.36492919921875,292.3211669921875,285.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646380203776,1.729144161188855e-09,0.0009646362741477,-0.00358129106462,0.0,0.0,0.0,-0.0056700259447097,60.0,12.650554656982422,-0.0,-6.34435295410185e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.02250103536062e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.50114699662663e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,7.017521420493722e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.501136082690208e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.000450691091828,285.19659423828125,294.1499938964844,293.7862854003906,292.74298095703125,295.3310546875,292.302734375,285.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784048983827,1.5643620843164283e-09,0.0011784033849835,-0.0029343187343329,0.0,0.0,0.0,-0.0066699492745101,60.0,14.230871200561523,-0.0,-6.301434041233733e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,9.01980311027728e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.498305735178292e-05,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,7.01542230672203e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.498294093646108e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,0.0004505563119892,285.1870422363281,294.1499938964844,293.7707214355469,292.7338256835937,295.3235168457031,292.2984619140625,285.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465817224234,1.499148249983761e-09,0.0011465802090242,-0.0027946953196078,0.0,0.0,0.0,-0.0064804581925272,60.0,14.3408842086792,-0.0,-6.29766390147779e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,9.018909622682258e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.497364953858778e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.014727452769876e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.497353312326597e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0004505116958171,285.18572998046875,294.1499938964844,293.7320861816406,292.71112060546875,295.3164367675781,292.2748413085937,285.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606127860024,1.301824203991941e-09,0.0009606115054339,-0.0024618995375931,0.0,0.0,0.0,-0.0054563214071094,60.0,13.127613067626951,-0.0,-6.296414056805588e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.012131340568884e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,9.490226511843504e-05,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,7.009455293882638e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,9.49021559790708e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004501731309574,285.1844482421875,294.1499938964844,293.6940002441406,292.68865966796875,295.3025817871094,292.2684326171875,285.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602678474038,1.2177345798392023e-09,0.000960266625043,-0.0022411728277802,0.0,0.0,0.0,-0.0054165152832865,60.0,12.773300170898438,-0.0,-6.286951048650735e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.00393642950803e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.48159722611308e-05,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,7.003081555012614e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.48158631217666e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0004497638146858,285.19293212890625,294.1499938964844,293.61981201171875,292.6446838378906,295.2777709960937,292.25860595703125,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838878129608,1.039970110028321e-09,0.0008838867652229,-0.0018502093153074,0.0,0.0,0.0,-0.0049521005712449,60.0,11.91911506652832,-0.0,-6.275518416032355e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.00393642950803e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.48159722611308e-05,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,7.003081555012614e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.48158631217666e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0004497638146858,285.19293212890625,294.1499938964844,293.61981201171875,292.6446838378906,295.2777709960937,292.25860595703125,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838878129608,1.039970110028321e-09,0.0008838867652229,-0.0018502093153074,0.0,0.0,0.0,-0.0049521005712449,60.0,11.91911506652832,-0.0,-6.275518416032355e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,9.003174636745825e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,9.480794687988237e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,7.002488564467058e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,9.480783774051817e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004497257468756,285.20623779296875,294.1499938964844,293.5487670898437,292.6023254394531,295.2575378417969,292.2475280761719,285.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006611382123082,8.074209079111934e-10,0.000661137397401,-0.0014615847030654,0.0,0.0,0.0,-0.0037271531764417,60.0,9.827582359313965,-0.0,-6.274452601928715e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,9.003174636745825e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,9.480794687988237e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,7.002488564467058e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,9.480783774051817e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004497257468756,285.20623779296875,294.1499938964844,293.5487670898437,292.6023254394531,295.2575378417969,292.2475280761719,285.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006611382123082,8.074209079111934e-10,0.000661137397401,-0.0014615847030654,0.0,0.0,0.0,-0.0037271531764417,60.0,9.827582359313965,-0.0,-6.274452601928715e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,3.631725849118084e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,3.824389204964973e-05,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,2.824683178914711e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,3.8243848393904045e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0001814116258174,285.2196350097656,294.1499938964844,293.48150634765625,292.5619506835937,295.226318359375,292.2357482910156,285.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000525998941157,6.232531157834842e-10,0.0005259983008727,-0.0011125443270429,0.0,0.0,0.0,-0.0029415655881166,60.0,8.473584175109863,-0.0,-1.020963757980553e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,3.631725849118084e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,3.824389204964973e-05,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,2.824683178914711e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,3.8243848393904045e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0001814116258174,285.2196350097656,294.1499938964844,293.48150634765625,292.5619506835937,295.226318359375,292.2357482910156,285.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000525998941157,6.232531157834842e-10,0.0005259983008727,-0.0011125443270429,0.0,0.0,0.0,-0.0029415655881166,60.0,8.473584175109863,-0.0,-1.020963757980553e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,9.014623356051744e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.492850222159176e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,7.011392153799534e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,9.492839308222756e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0004502976662479,285.3407287597656,294.1499938964844,293.41864013671875,292.5240478515625,295.0965270996094,292.1269226074219,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,4.734205140266568e-05,2.391510600663338e-10,-4.7342287871288136e-05,-0.0006760745309293,0.0,0.0,0.0,9.127585508394986e-05,60.0,8.07021427154541,-0.0,-6.290411391773888e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,9.014623356051744e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.492850222159176e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,7.011392153799534e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,9.492839308222756e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0004502976662479,285.3407287597656,294.1499938964844,293.41864013671875,292.5240478515625,295.0965270996094,292.1269226074219,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,4.734205140266568e-05,2.391510600663338e-10,-4.7342287871288136e-05,-0.0006760745309293,0.0,0.0,0.0,9.127585508394986e-05,60.0,8.07021427154541,-0.0,-6.290411391773888e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,2.524983210605569e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,2.6589339540805668e-05,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,1.963881186384242e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,2.658931043697521e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0001261277357116,285.3471374511719,294.1499938964844,293.3890686035156,292.5061340332031,295.0690612792969,292.1221618652344,285.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002676146978046,3.35074856749884e-10,0.0002676143776625,-0.0006133031565696,0.0,0.0,0.0,-0.0015076166018843,60.0,7.173483848571777,-0.0,-4.935156283636388e-09,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,1.4700107385579033e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,1.5479950889130123e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,1.1433447980380151e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,1.5479932699236088e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,7.342985190916806e-05,285.3775329589844,294.1499938964844,293.3608093261719,292.4889831542969,295.0654602050781,292.1222839355469,285.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002385787083767,2.7798482959973114e-10,0.0002385784318903,-0.0004922485095448,0.0,0.0,0.0,-0.0013313243398442,60.0,5.977147579193115,-0.0,-1.672725957746479e-09,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.02945248526521e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,9.508465882390738e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,7.022926001809537e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,9.508455696050078e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0004510384460445,285.5802917480469,294.1499938964844,293.30865478515625,292.4572448730469,294.902587890625,292.0213928222656,285.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,0.0007695846143178,-3.0114055693530867e-10,-0.0007695843232795,2.211925857409369e-05,0.0,0.0,0.0,0.0039662234485149,60.0,6.664707660675049,-0.0,-6.3111158965512e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.02945248526521e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,9.508465882390738e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,7.022926001809537e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,9.508455696050078e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0004510384460445,285.5802917480469,294.1499938964844,293.30865478515625,292.4572448730469,294.902587890625,292.0213928222656,285.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,0.0007695846143178,-3.0114055693530867e-10,-0.0007695843232795,2.211925857409369e-05,0.0,0.0,0.0,0.0039662234485149,60.0,6.664707660675049,-0.0,-6.3111158965512e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,5.8584973885444924e-06,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,6.16929128227639e-06,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,4.556621206575073e-06,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,6.169284461066127e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,2.9264316253829747e-05,285.5843811035156,294.1499938964844,293.2628173828125,292.42919921875,294.8723449707031,292.02105712890625,285.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.032358214724809e-05,7.597292933647637e-11,6.032350574969314e-05,-0.0001394106366205,0.0,0.0,0.0,-0.0003401064313948,60.0,3.905350208282471,-0.0,-2.656781183940637e-10,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
