time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,5.8584973885444924e-06,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,6.16929128227639e-06,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,4.556621206575073e-06,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,6.169284461066127e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,2.9264316253829747e-05,285.5843811035156,294.1499938964844,293.2628173828125,292.42919921875,294.8723449707031,292.02105712890625,285.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.032358214724809e-05,7.597292933647637e-11,6.032350574969314e-05,-0.0001394106366205,0.0,0.0,0.0,-0.0003401064313948,60.0,3.905350208282471,-0.0,-2.656781183940637e-10,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,2.532099415475386e-06,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,2.6664274628274143e-06,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.9694159618666163e-06,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,2.666424506969633e-06,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,1.2648321899177972e-05,285.5837707519531,294.1499938964844,293.223876953125,292.40533447265625,294.8720092773437,292.0212097167969,285.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.698086609598249e-05,3.3746117011901327e-11,2.6980833354173228e-05,-6.173827569000423e-05,0.0,0.0,0.0,-0.0001519753859611,60.0,2.4547336101531982,-0.0,-4.963006394742564e-11,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,2.532099415475386e-06,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,2.6664274628274143e-06,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.9694159618666163e-06,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,2.666424506969633e-06,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,1.2648321899177972e-05,285.5837707519531,294.1499938964844,293.223876953125,292.40533447265625,294.8720092773437,292.0212097167969,285.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.698086609598249e-05,3.3746117011901327e-11,2.6980833354173228e-05,-6.173827569000423e-05,0.0,0.0,0.0,-0.0001519753859611,60.0,2.4547336101531982,-0.0,-4.963006394742564e-11,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.924218602463952e-07,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,1.0450698937347624e-06,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,7.718856522842543e-07,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,1.0450687568663852e-06,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,4.95733684147126e-06,285.5838317871094,294.1499938964844,293.1958312988281,292.3880615234375,294.8719482421875,292.0212707519531,285.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0574816769803874e-05,1.3226367917562598e-11,1.0574803127383348e-05,-2.4197530365199785e-05,0.0,0.0,0.0,-5.956485983915627e-05,60.0,1.809813380241394,-0.0,-7.623877223972286e-12,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,8.553591896998114e-07,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,9.007360404211796e-07,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,6.652811066487629e-07,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,9.007350740830588e-07,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,4.272682872397127e-06,285.5838623046875,294.1499938964844,293.1925048828125,292.3860168457031,294.8719482421875,292.0212707519531,285.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.114348358707502e-06,1.1399696291103378e-11,9.11433744477108e-06,-2.0855646653217264e-05,0.0,0.0,0.0,-5.133847298566252e-05,60.0,1.7502751350402832,-0.0,-5.663440636599626e-12,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,4.409315295106353e-07,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,4.643229658540804e-07,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,3.4294765782760805e-07,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,4.643224542633107e-07,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,2.202537416451378e-06,285.5838623046875,294.1499938964844,293.1798400878906,292.3782043457031,294.8719482421875,292.0212707519531,285.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6986287998151965e-06,5.8767123112257735e-12,4.698622888099635e-06,-1.0751338777481578e-05,0.0,0.0,0.0,-2.646596112754196e-05,60.0,1.5693809986114502,-0.0,-1.504962278929545e-12,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,1.8415987312891962e-07,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,1.939295799502361e-07,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.432358374131582e-07,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,1.9392936678741535e-07,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,9.199138730764388e-07,285.5838623046875,294.1499938964844,293.1693115234375,292.3717041015625,294.8719482421875,292.0212707519531,285.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.961720954568591e-06,2.4537310117783706e-12,1.9617186808318365e-06,-4.489249931793893e-06,0.0,0.0,0.0,-1.1049880413338542e-05,60.0,1.4335404634475708,-0.0,-2.62526626956458e-13,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,8.445656618505382e-09,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,8.893699110501531e-09,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,6.568861010691762e-09,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,8.893689340538913e-09,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,4.218767202246455e-08,285.5838623046875,294.1499938964844,293.1549377441406,292.3628234863281,294.8719482421875,292.0212707519531,285.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.00086050137361e-08,1.1254779524799349e-13,9.000849132689839e-08,-2.0594829663878045e-07,0.0,0.0,0.0,-5.069741746410728e-07,60.0,1.2438265085220337,-0.0,-5.5214117952479445e-16,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,8.445656618505382e-09,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,8.893699110501531e-09,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,6.568861010691762e-09,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,8.893689340538913e-09,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,4.218767202246455e-08,285.5838623046875,294.1499938964844,293.1549377441406,292.3628234863281,294.8719482421875,292.0212707519531,285.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.00086050137361e-08,1.1254779524799349e-13,9.000849132689839e-08,-2.0594829663878045e-07,0.0,0.0,0.0,-5.069741746410728e-07,60.0,1.2438265085220337,-0.0,-5.5214117952479445e-16,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-4.968484512701821e-10,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.23206311608959e-10,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-3.8643871436150334e-10,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.232057564974464e-10,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.4818531674242195e-09,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,5.3025615009971724e-09,-6.624086062247169e-15,-5.302554839659024e-09,1.2130187521108836e-08,0.0,0.0,0.0,2.9875081963837153e-08,60.0,1.1195234060287476,-0.0,-1.910870346649057e-18,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-4.968484512701821e-10,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.23206311608959e-10,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-3.8643871436150334e-10,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.232057564974464e-10,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.4818531674242195e-09,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,5.3025615009971724e-09,-6.624086062247169e-15,-5.302554839659024e-09,1.2130187521108836e-08,0.0,0.0,0.0,2.9875081963837153e-08,60.0,1.1195234060287476,-0.0,-1.910870346649057e-18,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-1.9904640435886023e-10,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.0960583269058475e-10,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.5481427251273772e-10,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.0960559676819202e-10,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-9.94274884646984e-10,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.157391598700542e-09,-2.7146135410079444e-15,-2.157388934165283e-09,4.912719120397924e-09,0.0,0.0,0.0,1.2150849215686321e-08,60.0,1.039121389389038,-0.0,-3.066846050307597e-19,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-1.9904640435886023e-10,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.0960583269058475e-10,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.5481427251273772e-10,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.0960559676819202e-10,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-9.94274884646984e-10,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.157391598700542e-09,-2.7146135410079444e-15,-2.157388934165283e-09,4.912719120397924e-09,0.0,0.0,0.0,1.2150849215686321e-08,60.0,1.039121389389038,-0.0,-3.066846050307597e-19,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-8.366089071509819e-11,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-8.809910440055191e-11,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-6.506975513964619e-11,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-8.809900725603724e-11,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-4.1790215732362407e-10,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,9.027057434884963e-10,-1.1196959234698934e-15,-9.02704633265472e-10,2.0589034921414395e-09,0.0,0.0,0.0,5.078618414700031e-09,60.0,0.9668622612953186,-0.0,-5.4178662836301136e-20,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-8.366089071509819e-11,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-8.809910440055191e-11,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-6.506975513964619e-11,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-8.809900725603724e-11,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-4.1790215732362407e-10,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,9.027057434884963e-10,-1.1196959234698934e-15,-9.02704633265472e-10,2.0589034921414395e-09,0.0,0.0,0.0,5.078618414700031e-09,60.0,0.9668622612953186,-0.0,-5.4178662836301136e-20,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-5.398301944348205e-11,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.6846825857714833e-11,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-4.1986903537294396e-11,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.6846763407669685e-11,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.69655520135359e-10,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,5.85245851780769e-10,-7.550199170127433e-16,-5.852450746246515e-10,1.3330591075444431e-09,0.0,0.0,0.0,3.3032847568392754e-09,60.0,0.9341087937355042,-0.0,-2.255784861447755e-20,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-3.505058743247247e-11,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-3.6910023648584194e-11,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-2.7261639126696648e-11,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-3.690998201522078e-11,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.7508439142943644e-10,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,3.822906435857476e-10,-4.690142660537637e-16,-3.822901717409621e-10,8.686638630628352e-10,0.0,0.0,0.0,2.1391315385699272e-09,60.0,0.9028201699256896,-0.0,-9.509855587832776e-21,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-1.5350621815346518e-11,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-1.6164973873356026e-11,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.193940432631102e-11,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-1.6164956526121266e-11,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-7.667929485810632e-11,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6888040965667983e-10,-2.348450727030567e-16,-1.6888017373428707e-10,3.8187622508623065e-10,0.0,0.0,0.0,9.458744898438454e-10,60.0,0.8430050015449524,-0.0,-1.8240439183980977e-21,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-1.5350621815346518e-11,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-1.6164973873356026e-11,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.193940432631102e-11,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-1.6164956526121266e-11,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-7.667929485810632e-11,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6888040965667983e-10,-2.348450727030567e-16,-1.6888017373428707e-10,3.8187622508623065e-10,0.0,0.0,0.0,9.458744898438454e-10,60.0,0.8430050015449524,-0.0,-1.8240439183980977e-21,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-6.651936380192014e-12,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-7.004822069611727e-12,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-5.173741643438312e-12,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-7.004814263356085e-12,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-3.3227694901105664e-11,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,7.51745332649989e-11,-8.590333527089744e-17,-7.517444999827205e-11,1.6857473750242488e-10,0.0,0.0,0.0,4.2200554162263855e-10,60.0,0.7883557677268982,-0.0,-3.425148979709614e-22,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-6.651936380192014e-12,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-7.004822069611727e-12,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-5.173741643438312e-12,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-7.004814263356085e-12,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-3.3227694901105664e-11,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,7.51745332649989e-11,-8.590333527089744e-17,-7.517444999827205e-11,1.6857473750242488e-10,0.0,0.0,0.0,4.2200554162263855e-10,60.0,0.7883557677268982,-0.0,-3.425148979709614e-22,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-3.070124449805478e-12,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-3.232994818039292e-12,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-2.387880908630291e-12,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-3.2329911317519056e-12,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.533585931856596e-11,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.8832308896230565e-11,-3.9390774212416156e-17,-3.883226726286715e-11,8.263485035131524e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.7382388114929199,-0.0,-7.296175143477862e-23,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-3.070124449805478e-12,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-3.232994818039292e-12,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-2.387880908630291e-12,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-3.2329911317519056e-12,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.533585931856596e-11,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.8832308896230565e-11,-3.9390774212416156e-17,-3.883226726286715e-11,8.263485035131524e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.7382388114929199,-0.0,-7.296175143477862e-23,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-1.790905856773051e-12,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-1.8859135173660002e-12,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.3929304758242278e-12,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-1.8859115658020897e-12,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-8.945917791269853e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.78108881809802e-11,-1.563926892224613e-17,-1.7810872568468916e-11,4.1213098905812367e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.693968653678894,-0.0,-2.4824506054218976e-23,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-1.535062224902739e-12,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-1.616497409019646e-12,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.1939404543151457e-12,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-1.6164955658759528e-12,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-7.66792965928298e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.786654504898344e-11,-1.5020855461411685e-17,-1.7866529436472156e-11,3.95316210322072e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6921239495277405,-0.0,-1.8240437858694656e-23,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-1.0233748527418984e-12,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-1.077664975486503e-12,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-7.95960302876764e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-1.0776637828641134e-12,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-5.111952961628363e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.2666846738174088e-11,-8.464554097506158e-18,-1.2666838931918443e-11,2.7494707899311518e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6708522439002991,-0.0,-8.106861621135805e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-1.0233748527418984e-12,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-1.077664975486503e-12,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-7.95960302876764e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-1.0776637828641134e-12,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-5.111952961628363e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.7003286679503375e-12,-4.853588226670873e-19,-4.7003282342694686e-12,1.4483765749251363e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6503852009773254,-0.0,-8.106861621135805e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941624387162577e-13,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.867300139321795e-12,1.3698754076804398e-18,-4.867301874045271e-12,9.439335597882792e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6109843254089355,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941624387162577e-13,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.867300139321795e-12,1.3698754076804398e-18,-4.867301874045271e-12,9.439335597882792e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6109843254089355,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941624387162577e-13,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.437118803889834e-13,6.689341371315799e-18,4.437051854405683e-13,7.653745801201872e-13,0.0,0.0,0.0,0.0,60.0,0.5744841694831848,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941624387162577e-13,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.437118803889834e-13,6.689341371315799e-18,4.437051854405683e-13,7.653745801201872e-13,0.0,0.0,0.0,0.0,60.0,0.5744841694831848,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.30775524574055e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.5406206846237183,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.30775524574055e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.5406206846237183,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307754418559937e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.50914067029953,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307754418559937e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.50914067029953,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.30775524574055e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.4944740831851959,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941624387162577e-13,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349074870121365e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4803125858306885,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941624387162577e-13,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349074870121365e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4529335796833038,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941624387162577e-13,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349074870121365e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4529335796833038,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
