time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349078178843812e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1438374370336532,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349078178843812e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1438374370336532,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-5.116874263709492e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.388324335331429e-13,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-3.9798015143838184e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.388318914320567e-13,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.5559764808141816e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.154875232586063e-12,8.73066554518998e-18,3.154866558968683e-12,-1.890129545933928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1366881430149078,-0.0,-2.0267154052839512e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-5.116874263709492e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.388324335331429e-13,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-3.9798015143838184e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.388318914320567e-13,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.5559764808141816e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.154875232586063e-12,8.73066554518998e-18,3.154866558968683e-12,-1.890129545933928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1366881430149078,-0.0,-2.0267154052839512e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.267451417597988e-12,4.64802588283805e-18,-2.267455971247112e-12,3.4208785977540845e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1299170851707458,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.267451417597988e-12,4.64802588283805e-18,-2.267455971247112e-12,3.4208785977540845e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1299170851707458,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.437118803889834e-13,6.689345920809168e-18,4.437051854405683e-13,7.653745801201872e-13,0.0,0.0,0.0,0.0,60.0,0.1260570436716079,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349079006024424e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1227132230997085,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-5.116874263709492e-13,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.388324335331429e-13,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-3.9798015143838184e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.388318914320567e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.5559764808141816e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.154875232586063e-12,8.730667199551205e-18,3.154866558968683e-12,-1.890129545933928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1167420670390129,-0.0,-2.0267154052839512e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-5.116874263709492e-13,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.388324335331429e-13,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-3.9798015143838184e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.388318914320567e-13,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.5559764808141816e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.154875232586063e-12,8.730667199551205e-18,3.154866558968683e-12,-1.890129545933928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1167420670390129,-0.0,-2.0267154052839512e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.3231087192820965e-12,5.2664414116240265e-18,-2.3231139234525244e-12,1.7394020251915165e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1110647022724151,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.3231087192820965e-12,5.2664414116240265e-18,-2.3231139234525244e-12,1.7394020251915165e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1110647022724151,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926174496839282e-18,3.3238955208028664e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.1056945770978927,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926174496839282e-18,3.3238955208028664e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.1056945770978927,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926174496839282e-18,3.3238955208028664e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.1005596294999122,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926174496839282e-18,3.3238955208028664e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.1005596294999122,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307762690366063e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0979068502783775,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307762690366063e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0953152924776077,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349083141927489e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0907674506306648,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349083141927489e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0907674506306648,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.3490839691081e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0864003524184227,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.3490839691081e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0864003524184227,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349084796288712e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0822479873895645,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349084796288712e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0822479873895645,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349083141927489e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0783004984259605,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349083141927489e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0783004984259605,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967497429942544e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0760614722967147,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967497429942544e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0740521475672721,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926181114284182e-18,3.3238955208028664e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.070556029677391,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926181114284182e-18,3.3238955208028664e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.070556029677391,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307768480630349e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0672186985611915,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307768480630349e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0672186985611915,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-5.116874263709492e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.388324335331429e-13,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-3.9798015143838184e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.388318914320567e-13,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.5559764808141816e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.154875232586063e-12,8.730675471357329e-18,3.154866558968683e-12,-1.890129545933928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0640770643949508,-0.0,-2.0267154052839512e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-5.116874263709492e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-5.388324335331429e-13,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-3.9798015143838184e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-5.388318914320567e-13,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-2.5559764808141816e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.154875232586063e-12,8.730675471357329e-18,3.154866558968683e-12,-1.890129545933928e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0640770643949508,-0.0,-2.0267154052839512e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,2.3231087192820965e-12,5.266446374707701e-18,-2.3231139234525244e-12,1.7394020251915165e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0610434561967849,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,2.3231087192820965e-12,5.266446374707701e-18,-2.3231139234525244e-12,1.7394020251915165e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0610434561967849,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.437118803889834e-13,6.68935129748315e-18,4.437051854405683e-13,7.653745801201872e-13,0.0,0.0,0.0,0.0,60.0,0.0594843067228794,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.437118803889834e-13,6.689350883892844e-18,4.437051854405683e-13,7.653745801201872e-13,0.0,0.0,0.0,0.0,60.0,0.0579097010195255,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,293.1499938964844,292.3597717285156,294.8719482421875,292.0212707519531,285.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307763517546675e-18,3.880473687604275e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0551923848688602,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
