time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892600,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.39276123046875,291.39276123046875,294.8719482421875,292.0212707519531,285.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.3490839691081e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004333353601396,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.38507080078125,291.38507080078125,294.8719482421875,292.0212707519531,285.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967497429942544e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040728589519858,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.38507080078125,291.38507080078125,294.8719482421875,292.0212707519531,285.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967497429942544e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040728589519858,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3785400390625,291.3785400390625,294.8719482421875,292.0212707519531,285.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.3077651719079e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0038305749185383,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3785400390625,291.3785400390625,294.8719482421875,292.0212707519531,285.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.3077651719079e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0038305749185383,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.37567138671875,291.37567138671875,294.8719482421875,292.0212707519531,285.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349084796288712e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037175444886088,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.37310791015625,291.37310791015625,294.8719482421875,292.0212707519531,285.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926178632742345e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0036062151193618,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3687438964844,291.3687438964844,294.8719482421875,292.0212707519531,285.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307765999088513e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0033939674030989,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3687438964844,291.3687438964844,294.8719482421875,292.0212707519531,285.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307765999088513e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0033939674030989,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.36541748046875,291.36541748046875,294.8719482421875,292.0212707519531,285.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349084796288712e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032208093907684,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.36541748046875,291.36541748046875,294.8719482421875,292.0212707519531,285.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349084796288712e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032208093907684,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3630676269531,291.3630676269531,294.8719482421875,292.0212707519531,285.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967498257123157e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00302624120377,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3630676269531,291.3630676269531,294.8719482421875,292.0212707519531,285.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967498257123157e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00302624120377,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3616638183594,291.3616638183594,294.8719482421875,292.0212707519531,285.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926178632742345e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0028458421584218,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3616638183594,291.3616638183594,294.8719482421875,292.0212707519531,285.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926178632742345e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0028458421584218,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3612976074219,291.3612976074219,294.8719482421875,292.0212707519531,285.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307766826269127e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0027694047894328,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.36114501953125,291.36114501953125,294.8719482421875,292.0212707519531,285.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96749908430377e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026867128908634,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.36151123046875,291.36151123046875,294.8719482421875,292.0212707519531,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307766826269127e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0025266939774155,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.36151123046875,291.36151123046875,294.8719482421875,292.0212707519531,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307766826269127e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0025266939774155,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3627014160156,291.3627014160156,294.8719482421875,292.0212707519531,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349086450649936e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024039456620812,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3627014160156,291.3627014160156,294.8719482421875,292.0212707519531,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349086450649936e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024039456620812,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3646545410156,291.3646545410156,294.8719482421875,292.0212707519531,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307766826269127e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0022571901790797,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3646545410156,291.3646545410156,294.8719482421875,292.0212707519531,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307766826269127e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0022571901790797,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3673400878906,291.3673400878906,294.8719482421875,292.0212707519531,285.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349086450649936e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021478824783116,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3673400878906,291.3673400878906,294.8719482421875,292.0212707519531,285.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349086450649936e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021478824783116,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3689270019531,291.3689270019531,294.8719482421875,292.0212707519531,285.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307765999088513e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0020811250433325,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3706970214844,291.3706970214844,294.8719482421875,292.0212707519531,285.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307765999088513e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0020169054623693,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3747253417969,291.3747253417969,294.8719482421875,292.0212707519531,285.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349086450649936e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019195323111489,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3747253417969,291.3747253417969,294.8719482421875,292.0212707519531,285.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349086450649936e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019195323111489,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3793640136719,291.3793640136719,294.8719482421875,292.0212707519531,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96749908430377e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017984836595132,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3793640136719,291.3793640136719,294.8719482421875,292.0212707519531,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96749908430377e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017984836595132,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.38458251953125,291.38458251953125,294.8719482421875,292.0212707519531,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.92618028710357e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0016883466159924,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.38458251953125,291.38458251953125,294.8719482421875,292.0212707519531,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.92618028710357e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0016883466159924,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3902893066406,291.3902893066406,294.8719482421875,292.0212707519531,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967499911484382e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001587361912243,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.3902893066406,291.3902893066406,294.8719482421875,292.0212707519531,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967499911484382e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001587361912243,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3933410644531,291.3933410644531,294.8719482421875,292.0212707519531,285.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.92618028710357e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0015409222105517,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.3965148925781,291.3965148925781,294.8719482421875,292.0212707519531,285.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926181114284182e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0015035266987979,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4031677246094,291.4031677246094,294.8719482421875,292.0212707519531,285.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307767653449738e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0014138444093987,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4031677246094,291.4031677246094,294.8719482421875,292.0212707519531,285.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307767653449738e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0014138444093987,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.41021728515625,291.41021728515625,294.8719482421875,292.0212707519531,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.34908727783055e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013581642415374,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
