time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.41021728515625,291.41021728515625,294.8719482421875,292.0212707519531,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.34908727783055e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013581642415374,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.4176330566406,291.4176330566406,294.8719482421875,292.0212707519531,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.34908727783055e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012739578960463,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.4176330566406,291.4176330566406,294.8719482421875,292.0212707519531,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.34908727783055e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012739578960463,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.42535400390625,291.42535400390625,294.8719482421875,292.0212707519531,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.34908727783055e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011994545347988,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.42535400390625,291.42535400390625,294.8719482421875,292.0212707519531,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.34908727783055e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011994545347988,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.4293212890625,291.4293212890625,294.8719482421875,292.0212707519531,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926181114284182e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0011672212276607,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.433349609375,291.433349609375,294.8719482421875,292.0212707519531,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349088105011164e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011602720478549,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.44158935546875,291.44158935546875,294.8719482421875,292.0212707519531,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307769307810963e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.001123369554989,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.44158935546875,291.44158935546875,294.8719482421875,292.0212707519531,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307769307810963e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.001123369554989,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.45001220703125,291.45001220703125,294.8719482421875,292.0212707519531,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96750239302622e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014117925893515,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.45001220703125,291.45001220703125,294.8719482421875,292.0212707519531,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96750239302622e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014117925893515,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4595031738281,291.45330810546875,294.8719482421875,292.0212707519531,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96750239302622e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106520466506481,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4595031738281,291.45330810546875,294.8719482421875,292.0212707519531,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96750239302622e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106520466506481,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4709777832031,291.4576110839844,294.8719482421875,292.0212707519531,285.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96750239302622e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0646828263998031,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4709777832031,291.4576110839844,294.8719482421875,292.0212707519531,285.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.96750239302622e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0646828263998031,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4773864746094,291.4601135253906,294.8719482421875,292.0212707519531,285.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967501565845608e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1320627480745315,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4842224121094,291.4628601074219,294.8719482421875,292.0212707519531,285.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967501565845608e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1237452402710914,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4991760253906,291.468994140625,294.8719482421875,292.0212707519531,285.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307769307810963e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0348540246486663,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.4991760253906,291.468994140625,294.8719482421875,292.0212707519531,285.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307769307810963e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0348540246486663,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.51568603515625,291.4759521484375,294.8719482421875,292.0212707519531,285.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349088932191777e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0221818033605813,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.51568603515625,291.4759521484375,294.8719482421875,292.0212707519531,285.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349088932191777e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0221818033605813,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.5335998535156,291.4836730957031,294.8719482421875,292.0212707519531,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349088932191777e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0146952364593744,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.5335998535156,291.4836730957031,294.8719482421875,292.0212707519531,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349088932191777e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0146952364593744,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.55279541015625,291.4920349121094,294.8719482421875,292.0212707519531,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349089759372389e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095207635313272,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.55279541015625,291.4920349121094,294.8719482421875,292.0212707519531,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349089759372389e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095207635313272,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.5628356933594,291.4964599609375,294.8719482421875,292.0212707519531,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307770134991576e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0078023350797593,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.5731506347656,291.50103759765625,294.8719482421875,292.0212707519531,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307770134991576e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0063771726563572,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.59454345703125,291.5105895996094,294.8719482421875,292.0212707519531,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349089759372389e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040632830932736,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,-2.6941621676657146e-13,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.59454345703125,291.5105895996094,294.8719482421875,292.0212707519531,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349089759372389e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040632830932736,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.6168212890625,291.5205993652344,294.8719482421875,292.0212707519531,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967503220206832e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026359446346759,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.6168212890625,291.5205993652344,294.8719482421875,292.0212707519531,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967503220206832e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026359446346759,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.6398620605469,291.5310363769531,294.8719482421875,292.0212707519531,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967503220206832e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017418022034689,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.6398620605469,291.5310363769531,294.8719482421875,292.0212707519531,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0435608460582797e-12,9.967503220206832e-18,3.043550871398293e-12,-5.253082691059063e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017418022034689,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.66357421875,291.5418395996094,294.8719482421875,292.0212707519531,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307770134991576e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0011726322118192,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.66357421875,291.5418395996094,294.8719482421875,292.0212707519531,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307770134991576e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0011726322118192,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.67559814453125,291.5473327636719,294.8719482421875,292.0212707519531,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307770134991576e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0009875994874164,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,2.6941621676657146e-13,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.687744140625,291.55291748046875,294.8719482421875,292.0212707519531,285.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.92618359582602e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0008337318431586,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.7123107910156,291.564208984375,294.8719482421875,292.0212707519531,285.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307770134991576e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0005804555839858,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.7123107910156,291.564208984375,294.8719482421875,292.0212707519531,285.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307770134991576e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,0.0005804555839858,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.7371520996094,291.5756225585937,294.8719482421875,292.0212707519531,285.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349090586553e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004296492552384,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
