time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.7371520996094,291.5756225585937,294.8719482421875,292.0212707519531,285.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349090586553e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004296492552384,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.7620544433594,291.587158203125,294.8719482421875,292.0212707519531,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349090586553e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003177681355737,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.7620544433594,291.587158203125,294.8719482421875,292.0212707519531,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.099217930901954e-12,9.349090586553e-18,3.099208606763271e-12,-3.571606118496496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003177681355737,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,2.6941621676657146e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.7869873046875,291.5987243652344,294.8719482421875,292.0212707519531,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.92618359582602e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0001217736062244,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,2.6941621676657146e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.7869873046875,291.5987243652344,294.8719482421875,292.0212707519531,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.92618359582602e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,0.0001217736062244,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,2.6941621676657146e-13,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.79937744140625,291.6044921875,294.8719482421875,292.0212707519531,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.323974938612001e-13,7.926179459922957e-18,3.32389579185341e-13,-2.5975786192150574e-12,0.0,0.0,0.0,0.0,60.0,8.49476273288019e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.8117370605469,291.6102600097656,294.8719482421875,292.0212707519531,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.880546871250917e-13,7.307763517546675e-18,3.880473958654818e-13,-9.161020466524894e-13,0.0,0.0,0.0,0.0,60.0,5.499286999111064e-05,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,1.4480754095824722e-10,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,1.5248959039926288e-10,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.12628378845514e-10,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,1.524894238658092e-10,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,7.23341386787979e-10,285.5838623046875,294.1499938964844,291.83624267578125,291.6216735839844,294.8719482421875,292.0212707519531,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9804780038157324e-09,-1.5602753464238894e-15,-1.9804764495034988e-09,2.223986106386633e-09,0.0,0.0,0.0,1.0608346201479437e-08,60.0,-4.243553485139273e-05,-0.0,-1.623176128271894e-19,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,1.4480754095824722e-10,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,1.5248959039926288e-10,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.12628378845514e-10,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,1.524894238658092e-10,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,7.23341386787979e-10,285.5838623046875,294.1499938964844,291.83624267578125,291.6216735839844,294.8719482421875,292.0212707519531,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9804780038157324e-09,-1.5602753464238894e-15,-1.9804764495034988e-09,2.223986106386633e-09,0.0,0.0,0.0,1.0608346201479437e-08,60.0,-4.243553485139273e-05,-0.0,-1.623176128271894e-19,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.8603210449219,291.6329345703125,294.8719482421875,292.0212707519531,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,2.5565400392224547e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.8603210449219,291.6329345703125,294.8719482421875,292.0212707519531,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,2.5565400392224547e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.88385009765625,291.6439819335937,294.8719482421875,292.0212707519531,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,2.12909890251467e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.88385009765625,291.6439819335937,294.8719482421875,292.0212707519531,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,2.12909890251467e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.90673828125,291.6547241210937,294.8719482421875,292.0212707519531,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,1.2498286423578977e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.90673828125,291.6547241210937,294.8719482421875,292.0212707519531,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,1.2498286423578977e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.9178771972656,291.6600036621094,294.8719482421875,292.0212707519531,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,1.0865807098525693e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.9288024902344,291.6651611328125,294.8719482421875,292.0212707519531,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,9.684657698016963e-07,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,2.6941621676657146e-13,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.949951171875,291.6751708984375,294.8719482421875,292.0212707519531,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.325850608370401e-13,7.926356476574044e-18,3.3257714616118095e-13,-2.597762499903511e-12,0.0,0.0,0.0,0.0,60.0,1.27931525639724e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,2.6941621676657146e-13,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.949951171875,291.6751708984375,294.8719482421875,292.0212707519531,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.325850608370401e-13,7.926356476574044e-18,3.3257714616118095e-13,-2.597762499903511e-12,0.0,0.0,0.0,0.0,60.0,1.27931525639724e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.97003173828125,291.6847229003906,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,7.536134489782853e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.97003173828125,291.6847229003906,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,7.536134489782853e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.9889221191406,291.6937255859375,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099405497877794e-12,9.349263467301024e-18,3.099396173739111e-12,-3.571789999184949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.784290543582756e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,291.9889221191406,291.6937255859375,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099405497877794e-12,9.349263467301024e-18,3.099396173739111e-12,-3.571789999184949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.784290543582756e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,292.0065002441406,291.7021789550781,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099405497877794e-12,9.349263467301024e-18,3.099396173739111e-12,-3.571789999184949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1680566785798874e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,292.0065002441406,291.7021789550781,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099405497877794e-12,9.349263467301024e-18,3.099396173739111e-12,-3.571789999184949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1680566785798874e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,292.0147705078125,291.7061462402344,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,9.783894711290486e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,292.02264404296875,291.7099609375,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,8.203722245525569e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,292.03717041015625,291.7170715332031,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,2.963530278066173e-05,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,292.03717041015625,291.7170715332031,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,2.963530278066173e-05,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,292.04998779296875,291.723388671875,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099405497877794e-12,9.349264294481636e-18,3.099396173739111e-12,-3.571789999184949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.177303576900158e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,-2.558437131854746e-13,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,-2.6941621676657146e-13,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,-1.9899007571919092e-13,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,-2.694159457160284e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,-1.2779882404070908e-12,285.5838623046875,294.1499938964844,292.04998779296875,291.723388671875,294.8719482421875,292.0212707519531,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.099405497877794e-12,9.349264294481636e-18,3.099396173739111e-12,-3.571789999184949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.177303576900158e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,292.05322265625,291.7225036621094,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.325850608370401e-13,7.926357303754656e-18,3.3257714616118095e-13,-2.597762499903511e-12,0.0,0.0,0.0,0.0,60.0,9.264389518648386e-06,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,292.05322265625,291.7225036621094,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.325850608370401e-13,7.926357303754656e-18,3.3257714616118095e-13,-2.597762499903511e-12,0.0,0.0,0.0,0.0,60.0,9.264389518648386e-06,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,292.0399475097656,291.7087097167969,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,4.100733804079937e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,292.0399475097656,291.7087097167969,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943842920212e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,4.100733804079937e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,2.6941621676657146e-13,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,292.0275573730469,291.6972961425781,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.325850608370401e-13,7.926357303754656e-18,3.3257714616118095e-13,-2.597762499903511e-12,0.0,0.0,0.0,0.0,60.0,2.997644060087623e-06,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,2.6941621676657146e-13,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,292.0115051269531,291.6830444335937,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.325850608370401e-13,7.926357303754656e-18,3.3257714616118095e-13,-2.597762499903511e-12,0.0,0.0,0.0,0.0,60.0,7.330281277972972e-06,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.9691772460937,291.6465759277344,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307944670100824e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,3.1633740036340896e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.9691772460937,291.6465759277344,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307944670100824e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,3.1633740036340896e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,291.9143371582031,291.6003112792969,294.8719482421875,292.0212707519531,285.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307944670100824e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,1.29538730107015e-05,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
