time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902260,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,290.216796875,290.216796875,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307942188558987e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,7.644207471457776e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,290.216796875,290.216796875,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307942188558987e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,7.644207471457776e-06,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,290.2218017578125,290.2218017578125,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.3229211523062565e-12,5.266622977768481e-18,-2.3229263564766844e-12,1.739218144503063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1274508324277122e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,290.2218017578125,290.2218017578125,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.3229211523062565e-12,5.266622977768481e-18,-2.3229263564766844e-12,1.739218144503063e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1274508324277122e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,290.2309875488281,290.2309875488281,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.882422541009317e-13,7.307943015739601e-18,3.882349628413218e-13,-9.16285927340943e-13,0.0,0.0,0.0,0.0,60.0,1.9778972273343243e-05,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0,285.5838623046875,294.1499938964844,290.24481201171875,290.24481201171875,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0437484130341197e-12,9.967675273774245e-18,3.043738438374133e-12,-5.253266571747517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3561480955104344e-05,-0.0,-0.0,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,5.116874263709492e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,5.388324335331429e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,3.9798015143838184e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,5.388318914320567e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,2.5559764808141816e-12,285.5838623046875,294.1499938964844,290.2870788574219,290.2870788574219,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.769278675731485e-13,8.544769110227875e-18,2.7691932948104014e-13,-4.2792392893065134e-12,0.0,0.0,0.0,0.0,60.0,5.000566943635931e-06,-0.0,-2.0267154052839512e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,5.116874263709492e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,5.388324335331429e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,3.9798015143838184e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,5.388318914320567e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,2.5559764808141816e-12,285.5838623046875,294.1499938964844,290.2870788574219,290.2870788574219,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.769278675731485e-13,8.544769110227875e-18,2.7691932948104014e-13,-4.2792392893065134e-12,0.0,0.0,0.0,0.0,60.0,5.000566943635931e-06,-0.0,-2.0267154052839512e-24,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,290.3500061035156,290.3500061035156,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.325850608370401e-13,7.926355649393431e-18,3.3257714616118095e-13,-2.597762499903511e-12,0.0,0.0,0.0,0.0,60.0,1.3538618077291176e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,2.558437131854746e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,2.6941621676657146e-13,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,1.9899007571919092e-13,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,2.694159457160284e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,1.2779882404070908e-12,285.5838623046875,294.1499938964844,290.3500061035156,290.3500061035156,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.325850608370401e-13,7.926355649393431e-18,3.3257714616118095e-13,-2.597762499903511e-12,0.0,0.0,0.0,0.0,60.0,1.3538618077291176e-05,-0.0,-5.066788513209878e-25,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,2.291054812531001e-08,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,2.4125954567466585e-08,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.7819361985971227e-08,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,2.4125927922113988e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,1.1444257097537049e-07,285.5837707519531,294.1499938964844,290.4269714355469,290.416015625,294.8719787597656,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4411315280303825e-07,3.053325821344988e-13,2.441128401642345e-07,-5.585939675256668e-07,0.0,0.0,0.0,-1.3750395737588406e-06,60.0,-2.4319808744621696e-07,-0.0,-4.063069664246057e-15,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,2.291054812531001e-08,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,2.4125954567466585e-08,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.7819361985971227e-08,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,2.4125927922113988e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,1.1444257097537049e-07,285.5837707519531,294.1499938964844,290.4269714355469,290.416015625,294.8719787597656,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4411315280303825e-07,3.053325821344988e-13,2.441128401642345e-07,-5.585939675256668e-07,0.0,0.0,0.0,-1.3750395737588406e-06,60.0,-2.4319808744621696e-07,-0.0,-4.063069664246057e-15,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,1.5804923236828477e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,1.6643376454794637e-07,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.22927502843595e-07,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,1.6643357980683504e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,7.89486193752964e-07,285.5837707519531,294.1499938964844,290.51025390625,290.48712158203125,294.8719787597656,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6843296180013567e-06,2.106614795799322e-12,1.68432745795144e-06,-3.853972430079011e-06,0.0,0.0,0.0,-9.48729575611651e-06,60.0,0.0037176383193582,-0.0,-1.9336065409415737e-13,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,1.5804923236828477e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,1.6643376454794637e-07,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,1.22927502843595e-07,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,1.6643357980683504e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,7.89486193752964e-07,285.5837707519531,294.1499938964844,290.51025390625,290.48712158203125,294.8719787597656,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6843296180013567e-06,2.106614795799322e-12,1.68432745795144e-06,-3.853972430079011e-06,0.0,0.0,0.0,-9.48729575611651e-06,60.0,0.0037176383193582,-0.0,-1.9336065409415737e-13,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,3.9341495039479923e-07,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,4.142856369071524e-07,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,3.059902269342274e-07,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,4.142851821598015e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,1.9651829461508896e-06,285.5837707519531,294.1499938964844,290.5541381835937,290.52447509765625,294.8719787597656,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.194186203676509e-06,5.245294216332797e-12,4.194181201455649e-06,-9.595837582310196e-06,0.0,0.0,0.0,-2.362430677749217e-05,60.0,0.0100069940090179,-0.0,-1.1980778782255674e-12,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,6.475040663644904e-07,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,6.818542033215635e-07,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,5.036156380811008e-07,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,6.818534643571184e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,3.234406904084608e-06,285.5837707519531,294.1499938964844,290.5994567871094,290.5629272460937,294.8719482421875,292.0212707519531,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.902617315063253e-06,8.632629333593655e-12,6.902608674863586e-06,-1.5792697013239376e-05,0.0,0.0,0.0,-3.887996717821807e-05,60.0,0.0167821440845727,-0.0,-3.24540069297774e-12,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,2.065688249786035e-06,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,2.17527303902898e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,1.606650585017633e-06,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,2.1752707652922254e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,1.0318508429918438e-05,285.58404541015625,294.1499938964844,290.69415283203125,290.64306640625,294.8715515136719,292.021240234375,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2009971871739253e-05,2.7529065832476718e-11,2.20099445868982e-05,-5.036443326389417e-05,0.0,0.0,0.0,-0.0001239759440068,60.0,0.0580003932118415,-0.0,-3.303032500290293e-11,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,2.065688249786035e-06,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,2.17527303902898e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,1.606650585017633e-06,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,2.1752707652922254e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,1.0318508429918438e-05,285.58404541015625,294.1499938964844,290.69415283203125,290.64306640625,294.8715515136719,292.021240234375,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2009971871739253e-05,2.7529065832476718e-11,2.20099445868982e-05,-5.036443326389417e-05,0.0,0.0,0.0,-0.0001239759440068,60.0,0.0580003932118415,-0.0,-3.303032500290293e-11,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,4.81214510728023e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,5.067429810878821e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,3.742789431271376e-06,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,5.06742435391061e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,2.4037586626945995e-05,285.5851745605469,294.1499938964844,290.7939453125,290.72711181640625,294.8698425292969,292.0210876464844,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.127380063640885e-05,6.41308464666146e-11,5.127373515279032e-05,-0.0001173273849417,0.0,0.0,0.0,-0.0002888107555918,60.0,0.2387352883815765,-0.0,-1.7925065598500822e-10,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,4.81214510728023e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,5.067429810878821e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,3.742789431271376e-06,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,5.06742435391061e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,2.4037586626945995e-05,285.5851745605469,294.1499938964844,290.7939453125,290.72711181640625,294.8698425292969,292.0210876464844,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.127380063640885e-05,6.41308464666146e-11,5.127373515279032e-05,-0.0001173273849417,0.0,0.0,0.0,-0.0002888107555918,60.0,0.2387352883815765,-0.0,-1.7925065598500822e-10,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,8.703187631908804e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,9.164892617263831e-06,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,6.769163519493304e-06,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.164882612822112e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,4.347408685134724e-05,285.5874328613281,294.1499938964844,290.8984375,290.8146667480469,294.8660583496094,292.02032470703125,285.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.27334840525873e-05,1.1598657451150628e-10,9.273336763726547e-05,-0.00021219739574,0.0,0.0,0.0,-0.0005223414045758,60.0,0.4989746510982513,-0.0,-5.863271534956023e-10,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,8.703187631908804e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,9.164892617263831e-06,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,6.769163519493304e-06,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.164882612822112e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,4.347408685134724e-05,285.5874328613281,294.1499938964844,290.8984375,290.8146667480469,294.8660583496094,292.02032470703125,285.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.27334840525873e-05,1.1598657451150628e-10,9.273336763726547e-05,-0.00021219739574,0.0,0.0,0.0,-0.0005223414045758,60.0,0.4989746510982513,-0.0,-5.863271534956023e-10,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,1.4449443369812798e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,1.5215987332339864e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,1.12384850581293e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,1.521597005194053e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,7.217773236334324e-05,285.59136962890625,294.1499938964844,291.0072326660156,290.90533447265625,294.8582458496094,292.01715087890625,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001539604127174,1.9256631011987927e-10,0.0001539602235425,-0.0003523000050336,0.0,0.0,0.0,-0.0008672154508531,60.0,0.962388813495636,-0.0,-1.616164313489321e-09,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,1.4449443369812798e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,1.5215987332339864e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,1.12384850581293e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,1.521597005194053e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,7.217773236334324e-05,285.59136962890625,294.1499938964844,291.0072326660156,290.90533447265625,294.8582458496094,292.01715087890625,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001539604127174,1.9256631011987927e-10,0.0001539602235425,-0.0003523000050336,0.0,0.0,0.0,-0.0008672154508531,60.0,0.962388813495636,-0.0,-1.616164313489321e-09,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,1.7746024241205305e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,1.8687453120946884e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,1.3802500689052977e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,1.8687433112063445e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,8.8644796051085e-05,285.5935974121094,294.1499938964844,291.0630798339844,290.95172119140625,294.853759765625,292.0149230957031,285.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001871465501608,2.3455717923503977e-10,0.0001871463173301,-0.0004295085382182,0.0,0.0,0.0,-0.0010544401593506,60.0,1.2062654495239258,-0.0,-2.437729129667332e-09,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,2.1580277461907823e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,2.272511301271152e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,1.678470471233595e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,2.2725087546859868e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.000107797619421,285.5959777832031,294.1499938964844,291.119873046875,290.9987487792969,294.8480834960937,292.01275634765625,285.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299399056937,2.8759800096977983e-10,0.0002299396292073,-0.0005261603510007,0.0,0.0,0.0,-0.0012951870448887,60.0,1.501540184020996,-0.0,-3.6049336848975595e-09,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,3.096951331826858e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,3.261245001340285e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,2.4087463316391226e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,3.261241363361478e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001546986604807,285.601806640625,294.1499938964844,291.2359619140625,291.0944519042969,294.83251953125,292.0015869140625,285.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003210795111954,4.038095968716959e-10,0.0003210791037417,-0.0007405431242659,0.0,0.0,0.0,-0.001809912500903,60.0,2.174112796783448,-0.0,-7.424240333619991e-09,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,3.096951331826858e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,3.261245001340285e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,2.4087463316391226e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,3.261241363361478e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001546986604807,285.601806640625,294.1499938964844,291.2359619140625,291.0944519042969,294.83251953125,292.0015869140625,285.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003210795111954,4.038095968716959e-10,0.0003210791037417,-0.0007405431242659,0.0,0.0,0.0,-0.001809912500903,60.0,2.174112796783448,-0.0,-7.424240333619991e-09,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,3.96090945287142e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,4.1710358345881104e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,3.0807153962086886e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,4.171031469013542e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.000197855013539,285.6049194335937,294.1499938964844,291.3551330566406,291.1921081542969,294.80938720703125,291.9812316894531,285.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004220404371153,5.278679715559065e-10,0.0004220399132464,-0.0009657338378019,0.0,0.0,0.0,-0.0023772383574396,60.0,3.0036115646362305,-0.0,-1.2144313998874168e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,3.96090945287142e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,4.1710358345881104e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,3.0807153962086886e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,4.171031469013542e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.000197855013539,285.6049194335937,294.1499938964844,291.3551330566406,291.1921081542969,294.80938720703125,291.9812316894531,285.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004220404371153,5.278679715559065e-10,0.0004220399132464,-0.0009657338378019,0.0,0.0,0.0,-0.0023772383574396,60.0,3.0036115646362305,-0.0,-1.2144313998874168e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,4.617182275978848e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,4.862124114879407e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,3.591151107684709e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,4.862118657911197e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0002306371025042,285.6085205078125,294.1499938964844,291.4769287109375,291.2912902832031,294.7781677246094,291.951416015625,285.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000550320430193,6.737755353647401e-10,0.0005503197317011,-0.0012210468994453,0.0,0.0,0.0,-0.0030908917542546,60.0,4.057036399841309,-0.0,-1.650201753022884e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,4.617182275978848e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,4.862124114879407e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,3.591151107684709e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,4.862118657911197e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0002306371025042,285.6085205078125,294.1499938964844,291.4769287109375,291.2912902832031,294.7781677246094,291.951416015625,285.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000550320430193,6.737755353647401e-10,0.0005503197317011,-0.0012210468994453,0.0,0.0,0.0,-0.0030908917542546,60.0,4.057036399841309,-0.0,-1.650201753022884e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,9.007725020637736e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.485585906077176e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,7.006026862654835e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.485575719736516e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0004499531642068,285.6120300292969,294.1499938964844,291.6009521484375,291.3916015625,294.74151611328125,291.8839111328125,285.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006039437721483,8.061389888958104e-10,0.000603942957241,-0.0015154087450355,0.0,0.0,0.0,-0.0034390850923955,60.0,4.204957008361816,-0.0,-6.280773590106038e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,9.007725020637736e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.485585906077176e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,7.006026862654835e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.485575719736516e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0004499531642068,285.6120300292969,294.1499938964844,291.6009521484375,291.3916015625,294.74151611328125,291.8839111328125,285.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006039437721483,8.061389888958104e-10,0.000603942957241,-0.0015154087450355,0.0,0.0,0.0,-0.0034390850923955,60.0,4.204957008361816,-0.0,-6.280773590106038e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.002682782011107e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.480275912210344e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,7.00210512150079e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,9.480265725869684e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.000449701299658,285.6327819824219,294.1499938964844,291.6636962890625,291.4420471191406,294.714599609375,291.86431884765625,285.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008750447886995,1.0153680118918371e-09,0.0008750437991693,-0.0017943735001608,0.0,0.0,0.0,-0.0048965117894113,60.0,5.6193389892578125,-0.0,-6.273742059192955e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,9.01689418242313e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.495240374235436e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,7.013158028712496e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.495230187894776e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0004504111711867,285.6926574707031,294.1499938964844,291.726806640625,291.4926452636719,294.6969909667969,291.8345947265625,285.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007038611220195,1.0194163291288303e-09,0.0007038601324893,-0.0019761994481086,0.0,0.0,0.0,-0.0040378826670348,60.0,5.216689109802246,-0.0,-6.293560517178777e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.01601233636029e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.494311962043868e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.012471905909479e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,9.494301775703208e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0004503671370912,285.6726989746094,294.1499938964844,291.80419921875,291.55438232421875,294.6661071777344,291.80419921875,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072222212329,1.312358222094189e-09,0.0010072209406644,-0.002442984143272,0.0,0.0,0.0,-0.0056953779421746,60.0,7.14940071105957,-0.0,-6.292328436074969e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.026534826261924e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.505392517894506e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,7.020655903033912e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,9.505382331553848e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0004508927522692,285.67138671875,294.1499938964844,291.8540954589844,291.5940246582031,294.6461486816406,291.7796630859375,285.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616959723643,1.396716076129678e-09,0.0009616945753805,-0.0027102862950414,0.0,0.0,0.0,-0.0055047287605702,60.0,7.894423961639404,-0.0,-6.307022459850486e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.055132250068708e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,9.53550697886385e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,7.042898505460471e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,9.53549679252319e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0004523212846834,285.6681213378906,294.1499938964844,291.9823913574219,291.69537353515625,294.60015869140625,291.7041015625,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648410486988,1.7530641382990091e-09,0.000964839302469,-0.0036439725663512,0.0,0.0,0.0,-0.0056818760931491,60.0,8.6942138671875,-0.0,-6.34704448998491e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
