time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.055132250068708e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,9.53550697886385e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,7.042898505460471e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,9.53549679252319e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0004523212846834,285.6681213378906,294.1499938964844,291.9823913574219,291.69537353515625,294.60015869140625,291.7041015625,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648410486988,1.7530641382990091e-09,0.000964839302469,-0.0036439725663512,0.0,0.0,0.0,-0.0056818760931491,60.0,8.6942138671875,-0.0,-6.34704448998491e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,9.091104584513232e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,9.573387796990572e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,7.07087674527429e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.573377610649914e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0004541181842796,285.6649475097656,294.1499938964844,292.1112670898437,291.7962646484375,294.5571594238281,291.6059265136719,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686725097708,2.2011992228954114e-09,0.0009686702978797,-0.0048182657919824,0.0,0.0,0.0,-0.0059040314517915,60.0,9.109090805053713,-0.0,-6.397569052296603e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,9.091104584513232e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,9.573387796990572e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,7.07087674527429e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.573377610649914e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0004541181842796,285.6649475097656,294.1499938964844,292.1112670898437,291.7962646484375,294.5571594238281,291.6059265136719,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686725097708,2.2011992228954114e-09,0.0009686702978797,-0.0048182657919824,0.0,0.0,0.0,-0.0059040314517915,60.0,9.109090805053713,-0.0,-6.397569052296603e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.133506682701408e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.618038166081531e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.103855750756338e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,9.618028707336634e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0004562362446449,285.6618957519531,294.1499938964844,292.2403564453125,291.8963623046875,294.5171813964844,291.4911804199219,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731904719956,2.729438675075357e-09,0.0009731877362355,-0.006202436517924,0.0,0.0,0.0,-0.0061659044586122,60.0,9.426527976989746,-0.0,-6.457381829250154e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.133506682701408e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.618038166081531e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.103855750756338e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,9.618028707336634e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0004562362446449,285.6618957519531,294.1499938964844,292.2403564453125,291.8963623046875,294.5171813964844,291.4911804199219,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731904719956,2.729438675075357e-09,0.0009731877362355,-0.006202436517924,0.0,0.0,0.0,-0.0061659044586122,60.0,9.426527976989746,-0.0,-6.457381829250154e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.156665328191592e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.642425720812751e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,7.121868111426011e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.642416262067854e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0004573930928017,285.660400390625,294.1499938964844,292.3048400878906,291.9459533691406,294.49853515625,291.4307861328125,285.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756584768183,3.017951888395487e-09,0.0009756554500199,-0.0069584264419972,0.0,0.0,0.0,-0.0063089365139603,60.0,9.572102546691896,-0.0,-6.490167692163595e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.180627239402384e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.66765874181874e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,7.14050474925898e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.667649283073844e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0004585900460369,285.6589050292969,294.1499938964844,292.3692321777344,291.9952087402344,294.4804382324219,291.3656616210937,285.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978211639449,3.316473318193402e-09,0.0009782083798199,-0.0077406289055943,0.0,0.0,0.0,-0.006456927396357,60.0,9.715158462524414,-0.0,-6.524177820210755e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,9.21227765502408e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,9.700987720862032e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,7.165121496655047e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,9.700978262117133e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.000460171024315,285.6571350097656,294.1499938964844,292.44744873046875,292.0546875,294.4591369628906,291.28680419921875,285.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815830271691,3.710775686727175e-09,0.0009815793018788,-0.0087737813591957,0.0,0.0,0.0,-0.006652396172285,60.0,9.88758373260498,-0.0,-6.569236887798979e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,9.227047121385112e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,9.71654080785811e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,7.176609506132081e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,9.716531349113212e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0004609088355209,285.6560363769531,294.1499938964844,292.4974670410156,292.09246826171875,294.4462585449219,291.2462158203125,285.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831559145823,3.8947769454011905e-09,0.0009831520728766,-0.0092558935284614,0.0,0.0,0.0,-0.0067436103709042,60.0,9.992627143859863,-0.0,-6.59031726968351e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,9.257716737920418e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.748837328515948e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.20046300557442e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.748827869771048e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0004624408320523,285.6532287597656,294.1499938964844,292.62469482421875,292.187744140625,294.4148864746094,291.1639709472656,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864284656941,4.276852205720161e-09,0.0009864241583272,-0.0102569628506898,0.0,0.0,0.0,-0.0069330465048551,60.0,10.251834869384766,-0.0,-6.634196125787639e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,9.257716737920418e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.748837328515948e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.20046300557442e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.748827869771048e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0004624408320523,285.6532287597656,294.1499938964844,292.62469482421875,292.187744140625,294.4148864746094,291.1639709472656,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864284656941,4.276852205720161e-09,0.0009864241583272,-0.0102569628506898,0.0,0.0,0.0,-0.0069330465048551,60.0,10.251834869384766,-0.0,-6.634196125787639e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,9.279946971219032e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,9.77224699454382e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,7.217752863653004e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.772237535798922e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004635512887034,285.6505126953125,294.1499938964844,292.7504577636719,292.2806701660156,294.3859558105469,291.101318359375,285.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887934429571,4.553779131555302e-09,0.0009887889027595,-0.0109825227409601,0.0,0.0,0.0,-0.007070314604789,60.0,10.49496078491211,-0.0,-6.66609096811044e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,9.279946971219032e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,9.77224699454382e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,7.217752863653004e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,9.772237535798922e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004635512887034,285.6505126953125,294.1499938964844,292.7504577636719,292.2806701660156,294.3859558105469,291.101318359375,285.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887934429571,4.553779131555302e-09,0.0009887889027595,-0.0109825227409601,0.0,0.0,0.0,-0.007070314604789,60.0,10.49496078491211,-0.0,-6.66609096811044e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,9.295327618019655e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.788443276192992e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.229715993162245e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,9.788433817448094e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,0.0004643196298275,285.6478881835937,294.1499938964844,292.8743591308594,292.3708190917969,294.3595275878906,291.07177734375,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904332691803,4.745374315717754e-09,0.0009904284961521,-0.0114844972267746,0.0,0.0,0.0,-0.007165303453803,60.0,10.723114013671877,-0.0,-6.688202347504557e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,9.295327618019655e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.788443276192992e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.229715993162245e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,9.788433817448094e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,0.0004643196298275,285.6478881835937,294.1499938964844,292.8743591308594,292.3708190917969,294.3595275878906,291.07177734375,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904332691803,4.745374315717754e-09,0.0009904284961521,-0.0114844972267746,0.0,0.0,0.0,-0.007165303453803,60.0,10.723114013671877,-0.0,-6.688202347504557e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,9.2997623141855e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,9.793112985789776e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,7.233164797071368e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.793103527044876e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0004645411390811,285.6465759277344,294.1499938964844,292.9354858398437,292.41473388671875,294.34686279296875,291.0584716796875,285.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.800603914389967e-09,0.0009908999782055,-0.0116291968151927,0.0,0.0,0.0,-0.0071926787495613,60.0,10.832094192504885,-0.0,-6.694583021271684e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,9.302790567744525e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.796302038012072e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,7.235520024551079e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.796292579267174e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0004646924207918,285.64532470703125,294.1499938964844,292.9960021972656,292.45782470703125,294.3348083496094,291.05133056640625,285.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912274545058,4.838315970090434e-09,0.0009912225650623,-0.0117279989644885,0.0,0.0,0.0,-0.0072113750502467,60.0,10.936610221862791,-0.0,-6.698941490412835e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,9.305703861173242e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.799369581742212e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,7.237785757752135e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,9.799360122997314e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0004648379399441,285.642822265625,294.1499938964844,293.114990234375,292.5413513183594,294.3125305175781,291.0538024902344,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.874575409985482e-09,0.0009915326954796,-0.011822996661067,0.0,0.0,0.0,-0.0072293505072593,60.0,11.134305953979492,-0.0,-6.70313369255382e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,9.305703861173242e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.799369581742212e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,7.237785757752135e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,9.799360122997314e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0004648379399441,285.642822265625,294.1499938964844,293.114990234375,292.5413513183594,294.3125305175781,291.0538024902344,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.874575409985482e-09,0.0009915326954796,-0.011822996661067,0.0,0.0,0.0,-0.0072293505072593,60.0,11.134305953979492,-0.0,-6.70313369255382e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.306907304562628e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,9.800637053558604e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,7.238722173497081e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,9.800627594813704e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0004648980975616,285.64044189453125,294.1499938964844,293.2309265136719,292.6209716796875,294.2926940917969,291.0762939453125,285.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889535887286911e-09,0.0009916606359183,-0.0118621923029422,0.0,0.0,0.0,-0.0072367675602436,60.0,11.318540573120115,-0.0,-6.70486315357266e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.306907304562628e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,9.800637053558604e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,7.238722173497081e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,9.800627594813704e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0004648980975616,285.64044189453125,294.1499938964844,293.2309265136719,292.6209716796875,294.2926940917969,291.0762939453125,285.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889535887286911e-09,0.0009916606359183,-0.0118621923029422,0.0,0.0,0.0,-0.0072367675602436,60.0,11.318540573120115,-0.0,-6.70486315357266e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,9.308815788244829e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,9.80264594545588e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,7.240205741254613e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.802637214306742e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0004649934126064,285.6381530761719,294.1499938964844,293.34332275390625,292.69635009765625,294.2751770019531,291.1148986816406,285.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.0,0.0,-0.0072485352866351,60.0,11.492145538330078,-0.0,-6.707608690703637e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,9.308815788244829e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,9.80264594545588e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,7.240205741254613e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.802637214306742e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0004649934126064,285.6381530761719,294.1499938964844,293.34332275390625,292.69635009765625,294.2751770019531,291.1148986816406,285.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.0,0.0,-0.0072485352866351,60.0,11.492145538330078,-0.0,-6.707608690703637e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,9.312460315413772e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,9.80648401309736e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,7.243040454341099e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,9.806475281948224e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0004651754861697,285.63592529296875,294.1499938964844,293.4518737792969,292.76708984375,294.25994873046875,291.1664123535156,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432535186409,0.0,0.0,0.0,-0.0072710276581346,60.0,11.65675449371338,-0.0,-6.712858180435434e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,9.312460315413772e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,9.80648401309736e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,7.243040454341099e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,9.806475281948224e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0004651754861697,285.63592529296875,294.1499938964844,293.4518737792969,292.76708984375,294.25994873046875,291.1664123535156,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432535186409,0.0,0.0,0.0,-0.0072710276581346,60.0,11.65675449371338,-0.0,-6.712858180435434e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.31497270357795e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,9.809129551285878e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,7.244994048960507e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.80912082013674e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0004653010109905,285.6348571777344,294.1499938964844,293.5045471191406,292.80059814453125,294.2531433105469,291.19635009765625,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989930690868505e-09,0.0009925189660862,-0.0121252173557877,0.0,0.0,0.0,-0.0072865369729697,60.0,11.73570728302002,-0.0,-6.716479106216866e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.317846706835552e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,9.812155622057615e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,7.247229223139584e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,9.81214689090848e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0004654445510823,285.6338195800781,294.1499938964844,293.5560913085937,292.83282470703125,294.2468566894531,291.22857666015625,285.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025718952111902e-09,0.0009928249055519,-0.0122189782559871,0.0,0.0,0.0,-0.0073042782023549,60.0,11.812522888183594,-0.0,-6.720621570366347e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.32147158891894e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,9.815972589422016e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,7.25004865671508e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,9.81596385827288e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0004656256351154,285.6326599121094,294.1499938964844,293.6124267578125,292.8673095703125,294.24041748046875,291.2670288085937,285.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070860176203951e-09,0.0009932109387591,-0.0123372431844472,0.0,0.0,0.0,-0.0073266569525003,60.0,11.89588451385498,-0.0,-6.725849033273334e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,9.324586426373573e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,9.819252591114493e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,7.252470823004842e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,9.819243859965354e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.000465781224193,285.6317749023437,294.1499938964844,293.6556091308594,292.8931884765625,294.2357482910156,291.298583984375,285.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109651368684354e-09,0.000993542606011,-0.0124388709664344,0.0,0.0,0.0,-0.007345886901021,60.0,11.959482192993164,-0.0,-6.730343216077017e-08,0.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.050000000745058,9.332652552984656e-05,298.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.050000000745058,9.827746544033288e-05,298.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.050000000745058,7.258744881255552e-05,298.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.050000000745058,9.827738540479912e-05,298.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.0,0.050000000745058,0.0004661841667257,285.6298217773437,285.4460144042969,293.75,292.9478454589844,294.2264709472656,291.37481689453125,285.7135925292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2101172265395235e-09,0.0009944017510861,-0.012702077627182,0.0,0.0,0.0,-0.0073956921696662,60.0,12.096586227416992,-0.0,-6.74198830097339e-08,1.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.050000000745058,9.332652552984656e-05,298.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.050000000745058,9.827746544033288e-05,298.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.050000000745058,7.258744881255552e-05,298.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.050000000745058,9.827738540479912e-05,298.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.0,0.050000000745058,0.0004661841667257,285.6298217773437,285.4460144042969,293.75,292.9478454589844,294.2264709472656,291.37481689453125,285.7135925292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2101172265395235e-09,0.0009944017510861,-0.012702077627182,0.0,0.0,0.0,-0.0073956921696662,60.0,12.096586227416992,-0.0,-6.74198830097339e-08,1.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.6388977766036987,0.050000000745058,0.0407915227115154,298.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.6388977766036987,0.050000000745058,0.0429554507136344,298.765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.6388977766036987,0.050000000745058,0.0317267552018165,298.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627502441406,0.6388977766036987,0.050000000745058,0.0429554432630538,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.6388977766036987,0.050000000745058,0.2037619948387146,285.6814270019531,285.3891296386719,293.7958679199219,292.9736328125,296.8905639648437,295.5679626464844,285.9364624023437,1.0,0.1097995787858963,0.0885059908032417,0.0885059908032417,1.0,1.0,-0.4475690722465515,0.000729595136363,0.4468394815921783,-0.1430307626724243,0.0,0.0,0.0,9.816938400268556,60.0,1447.611083984375,0.0,12.26520824432373,1.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5292358398437,0.6317164897918701,0.050000000745058,0.0452562123537063,298.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5292358398437,0.6317164897918701,0.050000000745058,0.0476569719612598,298.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.529296875,0.6317164897918701,0.050000000745058,0.0351992771029472,298.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5292053222656,0.6317164897918701,0.050000000745058,0.0476569719612598,298.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5291748046875,0.6317164897918701,0.050000000745058,0.2260641455650329,286.6479797363281,285.3322448730469,293.8417358398437,292.99932861328125,297.2518310546875,296.6451110839844,287.4858093261719,1.0,0.1210871562361717,0.1770119816064834,0.1770119816064834,1.0,1.0,-0.482333242893219,0.0190089810639619,0.4633242487907409,-0.1233589351177215,0.0,0.0,0.0,12.494060516357422,60.0,2994.94775390625,0.0,16.68596649169922,1.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103942871094,0.5945332646369934,0.050000000745058,0.0455589592456817,298.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103942871094,0.5945332646369934,0.050000000745058,0.0479757785797119,298.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103942871094,0.5945332646369934,0.050000000745058,0.0354347452521324,298.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103942871094,0.5945332646369934,0.050000000745058,0.0479757785797119,298.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103942871094,0.5945332646369934,0.050000000745058,0.2275764346122741,288.46044921875,285.2672424316406,293.8941650390625,293.0285949707031,297.23760986328125,296.64556884765625,289.1185607910156,1.0,0.1326676607131958,0.2780882716178894,0.2780882716178894,1.0,1.0,-0.4854395091533661,0.0433380976319313,0.4421014189720154,-0.0996238365769386,1.0,1.0,0.0,16.791051864624023,60.0,3089.505859375,0.0,20.42064094543457,1.0,281.3348999023437,283.66650390625,295.4067077636719,297.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.3627969218718233e-21,6.813984609359116e-22,6.813984104488136e-22,0.0,0.0,-0.0,4.075276592629962e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8219299316406,0.5710605382919312,0.050000000745058,0.0456803441047668,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8219299316406,0.5710605382919312,0.050000000745058,0.048103604465723,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8219299316406,0.5710605382919312,0.050000000745058,0.0355291590094566,298.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8219299316406,0.5710605382919312,0.050000000745058,0.048103604465723,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8219299316406,0.5710605382919312,0.050000000745058,0.228182777762413,288.8123779296875,285.2183837890625,293.9335632324219,293.0505065917969,297.2308349609375,296.618408203125,287.865966796875,1.0,0.1405793279409408,0.3540239632129669,0.3540239632129669,1.0,1.0,-0.4867332875728607,0.0731265842914581,0.413606733083725,-0.0701612830162048,1.0,1.0,0.0,20.03144073486328,60.0,12095.244140625,0.0,23.18285369873047,1.0,281.74334716796875,288.09576416015625,296.3080749511719,297.17974853515625,293.1499938964844,293.1499938964844,283.1499938964844,1471.1478271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0673183873295784,1.0,0.0,0.0,0.8025033473968506,0.8025082349777222,6.002070307431495e-08,4.231938362121582,4.23192834854126,1.0069795280287508e-05,0.0,0.0,-0.0,5293.53955078125,0.0,16.555448532104492,1890.2330322265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.5492750406265259,0.050000000745058,0.0458176769316196,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.5492750406265259,0.050000000745058,0.0482482202351093,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.5492750406265259,0.050000000745058,0.0356359705328941,298.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.5492750406265259,0.050000000745058,0.0482482202351093,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.5492750406265259,0.050000000745058,0.2288687825202942,286.8211669921875,285.1614074707031,293.9794921875,293.075927734375,297.2211303710937,296.5853576660156,285.9708557128906,1.0,0.1489781886339187,0.442529946565628,0.442529946565628,1.0,1.0,-0.4881967306137085,0.1164921000599861,0.3717046082019806,-0.0271991249173879,1.0,1.0,0.0,23.710508346557617,60.0,11768.7880859375,0.0,26.333330154418945,1.0,282.2447204589844,285.53497314453125,297.082763671875,297.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,2301.954833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2104678750038147,1.0,0.0,0.0,1.0105657577514648,1.0105676651000977,6.89944101850415e-08,4.2648539543151855,4.264843940734863,9.795061487238854e-06,0.0,0.0,-0.0,4159.6162109375,0.0,31.661470413208008,1895.291259765625,0.0,0.0,0.2573912739753723,1.0,0.0,3.0,1.0,0.0
17906760,298.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.532494843006134,0.050000000745058,0.0459488853812217,298.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.532494843006134,0.050000000745058,0.0483863912522792,298.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.532494843006134,0.050000000745058,0.0357380248606205,298.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.532494843006134,0.050000000745058,0.0483863912522792,298.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.532494843006134,0.050000000745058,0.2295242100954055,285.5248107910156,285.1044311523437,294.02545166015625,293.10125732421875,297.0625305175781,296.54705810546875,285.1591491699219,1.0,0.1565354019403457,0.5540239214897156,0.5540239214897156,0.800000011920929,1.0,-0.4895949363708496,0.170635387301445,0.3189595341682434,0.0265119243413209,1.0,1.0,0.0,27.227537155151367,60.0,10846.2578125,0.0,29.36185836791992,1.0,282.6387634277344,284.75909423828125,297.1372985839844,297.8851928710937,293.1499938964844,293.1499938964844,283.1499938964844,3646.534912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252097070217132,1.0,0.0,0.0,1.27193284034729,1.2719355821609497,1.0798622440688637e-07,4.265895366668701,4.265885353088379,9.786174814507833e-06,0.0,0.0,-0.0,3493.970458984375,0.0,62.989505767822266,1895.4332275390625,0.0,156.10731506347656,0.3238007128238678,1.0,0.0,3.0,1.0,0.0
